,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
0,2023-04-25 14:00:00-04:00,-0.006675357,45.82558823,154.6356506,0.161967367,0.000381848,0.001335537,4.990749359,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.000748899,0.165943265,0,0,3.729972839,0,0,22.33352661,22.28546143,22.1572876,22.20535278,21.72470093,21.69265747,22.17330933,21.58050537,21.98104858,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.7389984,22.84451294,21.56362915,21.70724487,22.2628479,22.68026733
1,2023-04-25 14:00:10-04:00,0.012398421,45.49008179,154.5989075,0.008505976,0.000381848,0.001335537,6.783445358,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.000887583,0.165943265,0,0,3.73998642,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,21.34017944,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.6356659,22.87197876,21.53729248,21.70724487,22.29376221,22.68026733
2,2023-04-25 14:00:20-04:00,0.012398421,44.94319534,154.5484314,0.189077035,0.000381848,0.001335537,6.823977947,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001026268,0.165943265,0,0,3.764305592,0,0,22.33352661,22.33352661,22.1572876,22.17330933,21.72470093,18.64852905,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.6011963,22.84451294,21.53729248,21.70724487,22.29376221,22.68026733
3,2023-04-25 14:00:30-04:00,0.037432753,44.39688873,154.5346375,0.55998069,0.000381848,0.001335537,6.935081959,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001164953,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,17.19055176,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.5553284,22.84451294,21.53729248,21.70724487,22.29376221,22.70831299
4,2023-04-25 14:00:40-04:00,0.02312742,44.10475159,154.4810944,0.349779487,0.000381848,0.001335537,6.935081959,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001303638,0.165943265,0,0,3.765736103,0,0,22.34954834,22.28546143,22.1572876,22.17330933,21.72470093,16.35742188,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,21.99707031,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.5438385,22.87225342,21.56420898,21.70724487,22.2628479,22.68057251
5,2023-04-25 14:00:50-04:00,0.043393306,43.70796204,154.4275208,0.571759224,0.000381848,0.001335537,6.990634918,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001442323,0.165943265,0,0,3.765736103,0,0,22.33352661,22.33352661,22.1572876,22.17330933,21.72470093,15.92483521,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.01309204,22.01309204,22.07717896,21.98104858,22.1572876,22.1572876,154.4864502,22.84451294,21.56420898,21.70724487,22.29376221,22.70831299
6,2023-04-25 14:01:00-04:00,0.03266431,43.32731247,154.3326263,0.396281421,0.000381848,0.001335537,7.012569427,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001581008,0.165943265,0,0,3.765736103,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,15.65246582,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.4290161,22.87225342,21.56420898,21.68121338,22.29376221,22.68026733
7,2023-04-25 14:01:10-04:00,0.046969641,43.06097412,154.2453918,0.641539633,0.000381848,0.001335537,7.000171661,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001719693,0.165943265,0,0,3.77575016,0,0,22.33352661,22.33352661,22.1572876,22.17330933,21.72470093,15.42816162,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.337204,22.84451294,21.56420898,21.70755005,22.29376221,22.68026733
8,2023-04-25 14:01:20-04:00,0.046969641,42.56705856,154.1673279,0.53974396,0.000381848,0.001335537,6.98872757,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001858378,0.165943265,0,0,3.77575016,0,0,22.33352661,22.33352661,22.1572876,22.17330933,21.72470093,15.29998779,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.2453918,22.87225342,21.53759766,21.70755005,22.29376221,22.70831299
9,2023-04-25 14:01:30-04:00,0.036240641,42.29674911,154.1397858,0.606242657,0.000381848,0.001335537,6.98872757,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001997063,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,15.17181396,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,21.99707031,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.1765137,22.84451294,21.56420898,21.70755005,22.29376221,22.68057251
10,2023-04-25 14:01:40-04:00,0.036240641,42.02217865,154.0112457,0.415097356,0.000381848,0.001335537,6.98872757,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002135748,0.165943265,0,0,3.77575016,0,0,22.3815918,22.33352661,22.1572876,22.17330933,21.72470093,15.04364014,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.1535797,22.84451294,21.56420898,21.70755005,22.29376221,22.70831299
11,2023-04-25 14:01:50-04:00,0.036240641,41.86642075,153.9148254,0.389078081,0.000381848,0.001335537,6.965838432,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002274433,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,14.89944458,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,154.0158234,22.87197876,21.53759766,21.70755005,22.29376221,22.68026733
12,2023-04-25 14:02:00-04:00,0.024319531,41.61893463,153.8322144,0.460044682,0.000381848,0.001335537,6.998264313,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002413118,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,14.77127075,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.923996,22.84451294,21.56420898,21.70755005,22.29376221,22.68026733
13,2023-04-25 14:02:10-04:00,0.024319531,41.21031952,153.708252,0.160364419,0.000381848,0.001335537,7.019245148,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002551802,0.165943265,0,0,3.77575016,0,0,22.34954834,22.28546143,22.1572876,22.17330933,21.72470093,14.72320557,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.8551636,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
14,2023-04-25 14:02:20-04:00,0.024319531,40.85532379,153.6325226,0.312844008,0.000381848,0.001335537,6.981097221,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002690487,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,14.64309692,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.7174377,22.84451294,21.56420898,21.70755005,22.29376221,22.70831299
15,2023-04-25 14:02:30-04:00,0.010014199,40.56212234,153.5063019,0.045009185,0.000381848,0.001335537,6.981097221,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002829172,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.1572876,22.17330933,21.72470093,14.54696655,22.22137451,21.58050537,21.98104858,21.9329834,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.6486053,22.87197876,21.53759766,21.70755005,22.29376221,22.70831299
16,2023-04-25 14:02:40-04:00,0.010014199,40.11557007,153.4144745,0.135217622,0.000381848,0.001335537,6.998502731,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002967857,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.1572876,22.17330933,21.72470093,14.5149231,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.5108948,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
17,2023-04-25 14:02:50-04:00,-0.001906912,40.00072098,153.3364868,0.385162771,0.000381848,0.001335537,6.976805687,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003106542,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.1572876,22.17330933,21.72470093,14.41879272,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.4190674,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
18,2023-04-25 14:03:00-04:00,-0.001906912,39.57777405,153.1849823,0.190477416,0.000381848,0.001335537,6.965838432,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003245227,0.165943265,0,0,3.77575016,0,0,22.3815918,22.33352661,22.1572876,22.17330933,21.72470093,14.33868408,22.22137451,21.58050537,21.98104858,21.9329834,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.1572876,22.1572876,153.3502502,22.84451294,21.53759766,21.70755005,22.29376221,22.68057251
19,2023-04-25 14:03:10-04:00,0.011206309,39.37349319,153.1184387,0.192878976,0.000381848,0.001335537,6.985389709,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003383912,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,14.24255371,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,153.1895752,22.84451294,21.56420898,21.70755005,22.29376221,22.68057251
20,2023-04-25 14:03:20-04:00,0.021935308,39.08069611,153.0473022,0.220994473,0.000381848,0.001335537,6.985389709,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003522597,0.165943265,0,0,3.77575016,0,0,22.39761353,22.33352661,22.18933105,22.17330933,21.72470093,14.19448853,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.07717896,21.98104858,22.18933105,22.18933105,153.1207275,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
21,2023-04-25 14:03:30-04:00,0.021935308,38.88457489,152.9325714,0.367529213,0.000381848,0.001335537,6.985389709,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003661282,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,14.11437988,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,153.0748444,22.84451294,21.56420898,21.70755005,22.29376221,22.70831299
22,2023-04-25 14:03:40-04:00,0.021935308,38.60236359,152.8316193,0.37110728,0.000381848,0.001335537,6.921253681,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003799967,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,14.0663147,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.9371643,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
23,2023-04-25 14:03:50-04:00,0.021935308,38.25100327,152.6939545,0.411403239,0.000381848,0.001335537,6.989681244,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.003938652,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,13.98620605,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.8453674,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
24,2023-04-25 14:04:00-04:00,0.007629977,38.21790314,152.5792236,0.351597071,0.000381848,0.001335537,6.989681244,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004077336,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,13.93814087,22.22137451,21.58050537,21.98104858,21.91696167,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.7765503,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
25,2023-04-25 14:04:10-04:00,0.021935308,37.87813187,152.4799652,0.346469641,0.000381848,0.001335537,6.977998734,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004216021,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.18933105,22.17330933,21.72470093,13.89007568,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.6388855,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
26,2023-04-25 14:04:20-04:00,0.021935308,37.65751266,152.3824615,0.32746312,0.000381848,0.001335537,6.977998734,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004354706,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.18933105,22.17330933,21.72470093,13.8420105,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.5471191,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
27,2023-04-25 14:04:30-04:00,0.03266431,37.28631973,152.2993011,0.620756149,0.000381848,0.001335537,6.962739944,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004493391,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.18933105,22.17330933,21.72470093,13.80996704,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,21.99707031,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.3865051,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
28,2023-04-25 14:04:40-04:00,0.018358976,37.07357407,152.1662445,0.320995271,0.000381848,0.001335537,6.978475571,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004632076,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.18933105,22.17330933,21.72470093,13.76190186,22.22137451,21.58050537,21.96502686,21.9329834,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.2947083,22.87225342,21.56420898,21.70755005,22.29376221,22.70831299
29,2023-04-25 14:04:50-04:00,0.018358976,37.05875397,151.9907684,0.247533053,0.000381848,0.001335537,6.899795532,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004770761,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.23739624,22.20535278,21.72470093,13.71383667,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.23739624,22.23739624,152.1914673,22.87225342,21.56420898,21.73413086,22.29376221,22.70831299
30,2023-04-25 14:05:00-04:00,0.018358976,36.44301987,151.8313446,0.299457431,0.000381848,0.001335537,6.936989307,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.004909446,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.18933105,22.17330933,21.72470093,13.71383667,22.22137451,21.58050537,21.98104858,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.09320068,21.98104858,22.18933105,22.18933105,152.0079651,22.84451294,21.56420898,21.70755005,22.29376221,22.70831299
31,2023-04-25 14:05:10-04:00,0.018358976,36.48912048,151.675354,0.222791165,0.000381848,0.001335537,6.890258789,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005048131,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.23739624,22.17330933,21.77276611,13.66577148,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.85287476,22.01309204,22.01309204,22.07717896,21.98104858,22.23739624,22.23739624,151.8359375,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
32,2023-04-25 14:05:20-04:00,0.018358976,36.40434647,151.6203003,0.516643524,0.000381848,0.001335537,6.911001682,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005186816,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.23739624,22.17330933,21.72470093,13.63372803,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.23739624,22.23739624,151.7785645,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
33,2023-04-25 14:05:30-04:00,0.018358976,36.83147812,151.730423,0.472759396,0.000381848,0.001335537,6.911001682,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005325501,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.23739624,22.17330933,21.72470093,13.63372803,22.22137451,21.58050537,21.98104858,21.91696167,21.91696167,21.85287476,22.01309204,22.01309204,22.09320068,21.98104858,22.23739624,22.23739624,151.6180115,22.87197876,21.56420898,21.73413086,22.29376221,22.70831299
34,2023-04-25 14:05:40-04:00,0.029087976,36.78231812,152.0148468,0.49571389,0.000381848,0.001335537,6.882391453,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005464185,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.23739624,22.20535278,21.77276611,13.63372803,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.23739624,22.23739624,151.7097931,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
35,2023-04-25 14:05:50-04:00,0.029087976,36.62872696,152.2236176,0.660343766,0.000381848,0.001335537,6.895266056,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005602871,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.23739624,22.20535278,21.72470093,13.58566284,22.2694397,21.58050537,21.98104858,21.9329834,21.91696167,21.85287476,22.01309204,22.01309204,22.07717896,21.98104858,22.23739624,22.23739624,151.9161987,22.87197876,21.56420898,21.73413086,22.29376221,22.70831299
36,2023-04-25 14:06:00-04:00,0.027895864,36.57992554,152.5149536,0.273280233,0.000381848,0.001335537,6.895266056,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.005741555,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.28546143,22.17330933,21.72470093,13.58566284,22.22137451,21.58050537,21.96502686,21.91696167,21.96502686,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,152.1800232,22.87197876,21.56420898,21.73413086,22.29376221,22.70831299
37,2023-04-25 14:06:10-04:00,0.027895864,36.56307602,152.7627716,0.727843761,0.000381848,0.001335537,6.883106232,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00588024,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.28546143,22.20535278,21.72470093,13.58566284,22.22137451,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,152.4897156,22.87197876,21.56420898,21.73413086,22.29376221,22.7366333
38,2023-04-25 14:06:20-04:00,0.027895864,36.46773529,153.054184,0.358375609,0.000381848,0.001335537,6.913385868,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.006018925,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.28546143,22.17330933,21.77276611,13.53759766,22.2694397,21.58050537,21.98104858,21.91696167,21.91696167,21.85287476,22.0451355,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,152.719162,22.87197876,21.56420898,21.73413086,22.29376221,22.70831299
39,2023-04-25 14:06:30-04:00,0.030280087,36.41443253,153.2997589,0.735237181,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00615761,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.20535278,21.77276611,13.53759766,22.2694397,21.58050537,21.96502686,21.9329834,21.96502686,21.83685303,22.01309204,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,153.0289307,22.87197876,21.56420898,21.70755005,22.29376221,22.70831299
40,2023-04-25 14:06:40-04:00,0.030280087,36.28889847,153.588913,0.324253619,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.006296295,0.165943265,0,0,3.77575016,0,0,22.47772217,22.28546143,22.28546143,22.17330933,21.72470093,13.53759766,22.2694397,21.58050537,21.96502686,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,153.2584534,22.87197876,21.59051514,21.70755005,22.29376221,22.70831299
41,2023-04-25 14:06:50-04:00,0.030280087,36.23519897,153.8735352,0.33533594,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00643498,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.20535278,21.77276611,13.53759766,22.2694397,21.58050537,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.07717896,21.98104858,22.28546143,22.28546143,153.4649658,22.87197876,21.56420898,21.73413086,22.29376221,22.7366333
42,2023-04-25 14:07:00-04:00,0.030280087,36.14318848,154.2270355,0.357528061,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.006573665,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.20535278,21.77276611,13.48953247,22.2694397,21.58050537,21.98104858,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.07717896,22.02911377,22.28546143,22.28546143,153.7862854,22.87197876,21.56420898,21.73413086,22.29376221,22.70831299
43,2023-04-25 14:07:10-04:00,0.030280087,36.06270599,154.4703369,0.673459291,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00671235,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.17330933,21.77276611,13.48953247,22.2694397,21.58050537,21.96502686,21.91696167,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.28546143,22.28546143,154.0846863,22.87197876,21.56420898,21.73413086,22.32437134,22.70831299
44,2023-04-25 14:07:20-04:00,0.030280087,36.05699158,154.7275085,0.332578808,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.006851035,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.20535278,21.72470093,13.48953247,22.2694397,21.62857056,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.28546143,22.28546143,154.3601837,22.87197876,21.56420898,21.73413086,22.29376221,22.73635864
45,2023-04-25 14:07:30-04:00,0.030280087,35.89590454,155.0213928,0.217945531,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00698972,0.165943265,0,0,3.77575016,0,0,22.42965698,22.28546143,22.28546143,22.17330933,21.77276611,13.48953247,22.2694397,21.58050537,21.96502686,21.9329834,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.28546143,22.28546143,154.6356659,22.87197876,21.59051514,21.73413086,22.29376221,22.70831299
46,2023-04-25 14:07:40-04:00,0.044585418,35.80144119,155.2923584,0.79292655,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007128404,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.33352661,22.17330933,21.77276611,13.48953247,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.85287476,22.0451355,21.96502686,22.09320068,21.98104858,22.33352661,22.33352661,154.8882141,22.87197876,21.56420898,21.73413086,22.29376221,22.7366333
47,2023-04-25 14:07:50-04:00,0.044585418,35.70955276,155.5817108,0.582151055,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00726709,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.28546143,22.20535278,21.77276611,13.45748901,22.2694397,21.58050537,21.98104858,21.9329834,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.28546143,22.28546143,155.2556,22.87197876,21.59051514,21.73413086,22.32437134,22.70831299
48,2023-04-25 14:08:00-04:00,0.031472199,35.69038773,155.8251495,0.652073324,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007405775,0.165943265,0,0,3.77575016,0,0,22.3815918,22.28546143,22.33352661,22.20535278,21.77276611,13.45748901,22.2694397,21.62857056,21.96502686,21.91696167,21.91696167,21.85287476,22.0451355,22.01309204,22.09320068,21.98104858,22.33352661,22.33352661,155.5426483,22.87197876,21.59051514,21.73413086,22.29376221,22.73635864
49,2023-04-25 14:08:10-04:00,0.031472199,35.55545044,156.1742706,0.418397188,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007544459,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.33352661,22.20535278,21.77276611,13.45748901,22.2694397,21.62857056,21.96502686,21.9329834,21.96502686,21.83685303,22.0451355,22.01309204,22.07717896,21.98104858,22.33352661,22.33352661,155.7837982,22.87197876,21.59051514,21.73413086,22.29376221,22.70831299
50,2023-04-25 14:08:20-04:00,0.049353864,35.43247223,156.4062805,0.612841785,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007683144,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.33352661,22.20535278,21.77276611,13.45748901,22.2694397,21.62857056,21.98104858,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,155.990509,22.87197876,21.59051514,21.73413086,22.32437134,22.7366333
51,2023-04-25 14:08:30-04:00,0.036240641,35.39312744,156.7164154,0.642874658,0.000381848,0.001335537,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007821829,0.165943265,0,0,3.77575016,0,0,22.33352661,22.28546143,22.33352661,22.17330933,21.77276611,13.45748901,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.85287476,22.0451355,21.98104858,22.12524414,22.02911377,22.33352661,22.33352661,156.3580322,22.87197876,21.59051514,21.73413086,22.29376221,22.70831299
52,2023-04-25 14:08:40-04:00,0.025511643,35.36016083,156.9806213,0.50617367,0.000381848,0.001335537,6.889781952,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.007960514,0.165943265,0,0,3.77575016,0,0,22.30148315,22.28546143,22.33352661,22.20535278,21.77276611,13.45748901,22.2694397,21.62857056,21.96502686,21.9329834,21.91696167,21.83685303,22.0451355,22.01309204,22.09320068,21.98104858,22.33352661,22.33352661,156.7026367,22.87197876,21.59051514,21.73413086,22.32437134,22.7366333
53,2023-04-25 14:08:50-04:00,0.043393306,35.19102478,157.3551331,0.580195963,0.000381848,0.001335537,6.889781952,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.008099199,0.165943265,0,0,3.77575016,0,0,22.30148315,22.28546143,22.33352661,22.22137451,21.77276611,13.45748901,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,156.8634644,22.90029907,21.59051514,21.73413086,22.29376221,22.7366333
54,2023-04-25 14:09:00-04:00,0.029087976,34.87429047,157.5527802,0.76532203,0.000381848,0.001335537,6.908379078,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.008237884,0.165943265,0,0,3.77575016,0,0,22.30148315,22.28546143,22.33352661,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,157.2310944,22.87252808,21.59051514,21.73413086,22.29376221,22.70831299
55,2023-04-25 14:09:10-04:00,0.029087976,34.51270294,157.5343933,0.546217918,0.000381848,0.001335537,6.938896656,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.008376569,0.165943265,0,0,3.77575016,0,0,22.30148315,22.28546143,22.33352661,22.20535278,21.77276611,13.45748901,22.2694397,21.62857056,21.98104858,21.9329834,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,157.56427,22.90057373,21.59051514,21.73413086,22.32437134,22.73635864
56,2023-04-25 14:09:20-04:00,0.029087976,34.38241959,157.5895538,0.771550536,0.000381848,0.001335537,6.888590336,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.008515254,0.165943265,0,0,3.77575016,0,0,22.2694397,22.28546143,22.33352661,22.22137451,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.33352661,22.33352661,157.5757599,22.87283325,21.59051514,21.73413086,22.29376221,22.73635864
57,2023-04-25 14:09:30-04:00,0.039816976,34.23241425,157.6102448,0.553881049,0.000381848,0.001335537,6.911001682,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002624041,0.165943265,0.00143193,0,3.77575016,0,0,22.25341797,22.28546143,22.33352661,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,21.98104858,21.9329834,21.91696167,21.83685303,22.0451355,21.96502686,22.12524414,21.98104858,22.33352661,22.33352661,157.5527954,22.87283325,21.59051514,21.76074219,22.32437134,22.73635864
58,2023-04-25 14:09:40-04:00,0.025511643,34.10079956,157.6033325,0.519963264,0.000381848,0.001335537,6.890974522,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.030400228,0.165943265,0.022889931,0,3.77575016,0,0,22.2694397,22.28546143,22.33352661,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,157.6217499,22.90057373,21.59051514,21.73413086,22.29376221,22.73635864
59,2023-04-25 14:09:50-04:00,0.025511643,33.94561386,157.6998291,0.760277808,0.000381848,0.001335537,6.905279636,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.041665677,0.165943265,0.033618927,0,3.77575016,0,0,22.25341797,22.28546143,22.33352661,22.17330933,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,157.5872498,22.87283325,21.59051514,21.73413086,22.32437134,22.73635864
60,2023-04-25 14:10:00-04:00,0.036240641,33.68101501,157.7488556,0.426346749,0.000381848,0.001335537,6.92816782,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.043581571,0.165943265,0.040771592,0,3.77575016,0,0,22.20535278,22.28546143,22.33352661,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.33352661,22.33352661,157.6906433,22.87283325,21.59051514,21.73413086,22.29376221,22.73635864
61,2023-04-25 14:10:10-04:00,0.036240641,33.55684662,157.8714447,0.860732794,0.000381848,0.001335537,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.076790385,0.165943265,0.065805927,0,3.77575016,0,0,22.22137451,22.28546143,22.36557007,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,21.96502686,21.91696167,21.96502686,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,157.7365875,22.90087891,21.61654663,21.73413086,22.32437134,22.73635864
62,2023-04-25 14:10:20-04:00,0.036240641,33.70166397,157.9664459,0.967434406,0.000381848,0.001335537,6.909809589,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.078323096,0.165943265,0.083687596,0,3.77575016,0,0,22.20535278,22.28546143,22.36557007,22.20535278,21.77276611,13.40942383,22.2694397,21.62857056,22.01309204,21.9329834,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,157.851532,22.87310791,21.59051514,21.73413086,22.29376221,22.73635864
63,2023-04-25 14:10:30-04:00,0.036240641,33.57423782,158.1043396,0.586354434,0.000381848,0.001335537,6.939373493,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.095608704,0.165943265,0.097992934,0,3.77575016,0,0,22.1572876,22.28546143,22.36557007,22.17330933,21.77276611,13.40942383,22.2694397,21.62857056,21.98104858,21.91696167,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.9204712,22.90087891,21.59051514,21.73413086,22.32437134,22.73635864
64,2023-04-25 14:10:40-04:00,0.036240641,33.38330078,158.1514587,0.70704478,0.000381848,0.001335537,6.908140659,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.109914035,0.165943265,0.115874588,0,3.77575016,0,0,22.1572876,22.28546143,22.36557007,22.20535278,21.77276611,13.36135864,22.2694397,21.62857056,21.96502686,21.9329834,21.96502686,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,158.0123901,22.87341309,21.59051514,21.73413086,22.29376221,22.73635864
65,2023-04-25 14:10:50-04:00,0.021935308,33.35108185,158.2652283,0.4834975,0.000381848,0.001335537,6.908140659,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.123921342,0.165943265,0.115874588,0,3.77575016,0,0,22.1572876,22.28546143,22.36557007,22.17330933,21.77276611,13.36135864,22.2694397,21.62857056,21.98104858,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,158.1043396,22.87341309,21.59051514,21.76074219,22.32437134,22.73635864
66,2023-04-25 14:11:00-04:00,0.021935308,32.99791718,158.2790375,-0.002310247,0.000381848,0.001335537,6.908140659,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.140358716,0.165943265,0.140908927,0,3.77575016,0,0,22.17330933,22.28546143,22.36557007,22.20535278,21.77276611,13.36135864,22.2694397,21.62857056,21.96502686,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,158.2652283,22.90115356,21.61654663,21.73413086,22.32437134,22.73635864
67,2023-04-25 14:11:10-04:00,0.021935308,32.91950226,158.1916809,0.231592536,0.000381848,0.001335537,6.938419819,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.169519588,0.165943265,0.169519588,0,3.77575016,0,0,22.1572876,22.28546143,22.36557007,22.20535278,21.80480957,13.36135864,22.2694397,21.62857056,22.01309204,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,158.2422333,22.90115356,21.61654663,21.73413086,22.29376221,22.73635864
68,2023-04-25 14:11:20-04:00,0.002861532,32.56654739,158.1273193,0.116618492,0.000381848,0.001335537,6.938419819,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.175778165,0.165943265,0.165943265,0,3.77575016,0,0,22.12524414,22.28546143,22.36557007,22.17330933,21.77276611,13.36135864,22.30148315,21.62857056,21.96502686,21.9329834,21.96502686,21.85287476,22.0451355,21.98104858,22.12524414,21.98104858,22.36557007,22.36557007,158.1962891,22.90115356,21.59051514,21.76074219,22.32437134,22.73635864
69,2023-04-25 14:11:30-04:00,0.013590531,32.34727097,158.0790558,0.126877055,0.000381848,0.001335537,6.938419819,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.191871673,0.165943265,0.18740125,0,3.77575016,0,0,22.12524414,22.28546143,22.36557007,22.20535278,21.77276611,13.36135864,22.2694397,21.62857056,21.98104858,21.96502686,21.96502686,21.83685303,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,158.1732788,22.90115356,21.61654663,21.73413086,22.32437134,22.73635864
70,2023-04-25 14:11:40-04:00,0.013590531,32.02419281,157.9572754,0.062298134,0.000381848,0.001335537,6.925545216,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.195575729,0.165943265,0.19813025,0,3.77575016,0,0,22.12524414,22.28546143,22.36557007,22.20535278,21.77276611,13.36135864,22.2694397,21.62857056,22.01309204,21.9329834,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,158.1273193,22.90115356,21.61654663,21.76074219,22.32437134,22.73635864
71,2023-04-25 14:11:50-04:00,0.024319531,32.09217453,157.8653259,0.464523762,0.000381848,0.001335537,6.925545216,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.213260904,0.165943265,0.20885925,0,3.77575016,0,0,22.12524414,22.28546143,22.36557007,22.20535278,21.80480957,13.36135864,22.30148315,21.62857056,21.96502686,21.96502686,21.96502686,21.83685303,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,158.046875,22.90115356,21.59051514,21.73413086,22.32437134,22.73635864
72,2023-04-25 14:12:00-04:00,0.013590531,31.51314163,157.7687988,0.47301048,0.000381848,0.001335537,6.914577961,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.223164588,0.165943265,0.21958825,0,3.77575016,0,0,22.12524414,22.28546143,22.36557007,22.20535278,21.77276611,13.31329346,22.2694397,21.62857056,22.01309204,21.96502686,21.91696167,21.85287476,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,157.8745117,22.90115356,21.61654663,21.76074219,22.32437134,22.73635864
73,2023-04-25 14:12:10-04:00,0.013590531,31.63542366,157.658493,0.073152915,0.000381848,0.001335537,6.914577961,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.241046265,0.165943265,0.241046265,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.17330933,21.77276611,13.36135864,22.30148315,21.62857056,22.01309204,21.91696167,21.91696167,21.83685303,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.8285675,22.90115356,21.61654663,21.73413086,22.32437134,22.73635864
74,2023-04-25 14:12:20-04:00,0.013590531,31.31848717,157.5435944,0.339327276,0.000381848,0.001335537,6.914577961,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.248198926,0.165943265,0.244622573,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.20535278,21.77276611,13.31329346,22.2694397,21.62857056,22.01309204,21.9329834,21.96502686,21.83685303,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.713623,22.90115356,21.61654663,21.76074219,22.32437134,22.73635864
75,2023-04-25 14:12:30-04:00,0.013590531,31.13797379,157.4286804,0.588215113,0.000381848,0.001335537,6.848535061,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.269656897,0.165943265,0.269656926,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.17330933,21.80480957,13.31329346,22.30148315,21.62857056,22.01309204,21.91696167,21.91696167,21.85287476,22.09320068,21.96502686,22.12524414,21.98104858,22.36557007,22.36557007,157.6102142,22.90115356,21.61654663,21.73413086,22.32437134,22.76467896
76,2023-04-25 14:12:40-04:00,0.013590531,31.18325615,157.2965546,0.09251646,0.000381848,0.001335537,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.282770127,0.165943265,0.276809573,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.20535278,21.77276611,13.31329346,22.2694397,21.62857056,21.96502686,21.9329834,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.4838257,22.90115356,21.61654663,21.76074219,22.32437134,22.73635864
77,2023-04-25 14:12:50-04:00,0.00047731,30.95849228,157.1529541,0.065450259,0.000381848,0.001335537,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.297245771,0.165943265,0.301843941,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.20535278,21.80480957,13.31329346,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.368927,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
78,2023-04-25 14:13:00-04:00,0.00047731,30.8966465,156.9967041,0.054450542,0.000381848,0.001335537,6.930075169,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.316149265,0.165943265,0.312572926,0,3.77575016,0,0,22.07717896,22.25341797,22.36557007,22.17330933,21.77276611,13.31329346,22.30148315,21.62857056,21.96502686,21.96502686,21.96502686,21.85287476,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,157.1851196,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
79,2023-04-25 14:13:10-04:00,0.00047731,30.59857178,156.9140015,0.180892721,0.000381848,0.001335537,6.915054798,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.327203393,0.165943265,0.323301911,0,3.77575016,0,0,22.07717896,22.28546143,22.36557007,22.20535278,21.80480957,13.31329346,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.0451355,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,157.0242767,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
80,2023-04-25 14:13:20-04:00,0.011206309,30.61784363,156.7761536,0.386715323,0.000381848,0.001335537,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.334507734,0.165943265,0.334030926,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.80480957,13.31329346,22.30148315,21.62857056,21.96502686,21.96502686,21.91696167,21.85287476,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,156.9553528,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
81,2023-04-25 14:13:30-04:00,0.011206309,30.20727921,156.6291046,0.153119132,0.000381848,0.001335537,6.916723728,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.353581548,0.165943265,0.355488926,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.77276611,13.31329346,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.83685303,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,156.78302,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
82,2023-04-25 14:13:40-04:00,0.00047731,29.61134338,156.3477173,0.199682757,0.000381848,0.001335537,6.886920929,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.369469106,0.165943265,0.369794279,0,3.77575016,0,0,22.02911377,22.28546143,22.36557007,22.17330933,21.80480957,13.31329346,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.90093994,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,156.7026367,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
83,2023-04-25 14:13:50-04:00,0.00047731,29.56275558,156.1237488,0.270445347,0.000381848,0.001335537,6.963931084,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.376499891,0.165943265,0.369794279,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.9329834,21.96502686,21.85287476,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,156.46138,22.90115356,21.64315796,21.76074219,22.32437134,22.7366333
84,2023-04-25 14:14:00-04:00,0.00047731,29.71032524,155.8665009,0.353196919,0.000381848,0.001335537,6.903133392,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.400789142,0.165943265,0.401981235,0,3.77575016,0,0,22.02911377,22.23739624,22.36557007,22.20535278,21.80480957,13.31329346,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,156.1513062,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
85,2023-04-25 14:14:10-04:00,0.00047731,28.9252224,155.5989532,0.323598027,0.000381848,0.001335537,6.88835144,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.409133941,0.165943265,0.409133941,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.9329834,21.91696167,21.85287476,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,155.8986664,22.90115356,21.64315796,21.76074219,22.32437134,22.76467896
86,2023-04-25 14:14:20-04:00,-0.0114438,29.13806152,155.1499786,-0.175816402,0.000381848,0.001335537,6.88835144,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.421651065,0.165943265,0.409133941,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.90093994,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,155.6460266,22.90115356,21.64315796,21.76074219,22.32437134,22.76467896
87,2023-04-25 14:14:30-04:00,-0.0114438,28.70884514,154.7963867,0.289594561,0.000381848,0.001335537,6.901702881,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.437744558,0.165943265,0.437744558,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.20535278,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.09320068,22.01309204,22.12524414,21.98104858,22.36557007,22.36557007,155.4163818,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
88,2023-04-25 14:14:40-04:00,-0.0114438,27.98526955,154.4014893,-0.35648495,0.000381848,0.001335537,6.965600967,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.449774057,0.165943265,0.448473603,0,3.77575016,0,0,22.02911377,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.91696167,21.96502686,21.85287476,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,154.8537903,22.90115356,21.64315796,21.76074219,22.32437134,22.76467896
89,2023-04-25 14:14:50-04:00,-0.0114438,28.00449753,153.9745178,0.243119478,0.000381848,0.001335537,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.454910964,0.165943265,0.459202588,0,3.77575016,0,0,22.02911377,22.23739624,22.36557007,22.20535278,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,154.4290161,22.90115356,21.61654663,21.76074219,22.32437134,22.76467896
90,2023-04-25 14:15:00-04:00,-0.0114438,28.05131531,153.6382599,0.044956777,0.000381848,0.001335537,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.471123666,0.165943265,0.469931543,0,3.77575016,0,0,21.98104858,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.90093994,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,154.1305847,22.90115356,21.64315796,21.76074219,22.32437134,22.76467896
91,2023-04-25 14:15:10-04:00,0.00047731,27.46980286,153.4007111,0.220181867,0.000381848,0.001335537,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.483044773,0.165943265,0.484236896,0,3.77575016,0,0,22.02911377,22.20535278,22.36557007,22.20535278,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.88491821,22.09320068,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,153.8092194,22.90115356,21.64315796,21.76074219,22.35525513,22.76467896
92,2023-04-25 14:15:20-04:00,-0.026941244,27.19604492,152.8361969,-0.012069078,0.000381848,0.001335537,6.967745781,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.500688016,0.165943265,0.494965911,0,3.77575016,0,0,21.98104858,22.25341797,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.90093994,22.0451355,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,153.4420166,22.93005371,21.64315796,21.76074219,22.35525513,22.76467896
93,2023-04-25 14:15:30-04:00,-0.0114438,27.04811478,152.333725,-0.115345031,0.000381848,0.001335537,6.921253681,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.512847602,0.165943265,0.505694926,0,3.77575016,0,0,21.99707031,22.20535278,22.36557007,22.17330933,21.80480957,13.28125,22.30148315,21.62857056,22.01309204,21.96502686,21.96502686,21.85287476,22.09320068,21.98104858,22.12524414,21.98104858,22.36557007,22.36557007,153.0059814,22.90258789,21.61654663,21.76074219,22.32437134,22.76467896
94,2023-04-25 14:15:40-04:00,2.80789876,42.65256119,151.1593475,31.16482544,0.000381848,0.001335537,6.921253681,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.53836823,0.165943265,29.53836823,0,3.77575016,0,0,21.98104858,22.20535278,22.36557007,22.17330933,21.80480957,13.28125,22.44567871,21.62857056,22.01309204,21.96502686,21.96502686,21.90093994,22.07717896,22.01309204,22.12524414,22.02911377,22.36557007,22.36557007,152.5585632,22.90258789,21.64315796,21.78707886,22.32437134,22.79272461
95,2023-04-25 14:15:50-04:00,1.203317404,49.61700058,150.4415741,7.852296352,0.000381848,0.001335537,6.889067173,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.63492775,20.24705505,29.63492775,0,3.77575016,0,0,21.98104858,22.20535278,22.58987427,22.17330933,21.80480957,13.28125,40.13366699,21.83685303,22.01309204,21.96502686,21.96502686,21.85287476,22.09320068,22.01309204,22.12524414,22.02911377,22.58987427,22.58987427,152.076828,22.92745972,21.64315796,21.76074219,22.35525513,22.76467896
96,2023-04-25 14:16:00-04:00,1.435778975,58.81635666,150.4415588,14.39568233,0.000381848,0.918784201,6.940804005,-0.00014296,0.00095462,0.00095462,0.00095462,40,26.84538651,31.27646637,26.84538651,2.803583622,4.043259621,0,0,21.94900513,23.61526489,16.24526978,22.17330933,21.80480957,13.28125,130.4321289,26.51519775,22.01309204,21.96502686,21.96502686,21.90093994,22.09320068,22.01309204,22.12524414,21.98104858,16.24526978,16.24526978,150.4140625,22.89456177,21.64315796,21.76074219,22.32437134,22.76467896
