,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
97,2023-04-25 14:16:10-04:00,1.462005496,37.85990143,149.925705,15.48273849,0.000381848,16.37521935,6.926260471,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.17386627,27.25666809,24.17386627,8.339269638,4.779984474,0,0,17.12646484,19.46563721,16.72592163,22.30148315,21.80480957,13.28125,128.5255432,42.29660034,22.01309204,21.96502686,21.96502686,21.88491821,22.09320068,22.01309204,22.12524414,22.02911377,16.72592163,16.72592163,150.4599152,22.89456177,21.65432739,21.76074219,22.32437134,22.79272461
98,2023-04-25 14:16:20-04:00,1.506113529,29.26596069,149.4374542,25.51307297,0.000381848,17.07141304,6.926260471,-0.00014296,0.00095462,0.00095462,0.00095462,40,20.86933708,25.34332848,20.86933708,8.422955513,4.797150612,0,0,13.9541626,16.77398682,17.78335571,16.61376953,21.8208313,13.28125,127.1156311,69.54956055,22.01309204,21.96502686,21.96502686,21.90093994,22.09320068,22.01309204,22.12524414,22.02911377,17.78335571,17.78335571,150.1159821,22.90515137,21.65432739,21.76074219,22.35525513,22.79272461
99,2023-04-25 14:16:30-04:00,1.585984945,24.91784477,148.9790802,30.56666565,0.000381848,17.07141304,6.926260471,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.52326012,22.28556252,18.52326012,8.221489906,4.778553963,0,0,14.48287964,17.78335571,18.31207275,16.64581299,21.80480957,13.28125,125.9300232,87.42980957,22.01309204,21.96502686,21.96502686,21.90093994,22.09320068,22.01309204,22.12524414,22.02911377,18.31207275,18.31207275,149.6345978,22.90515137,21.65432739,21.76074219,22.32437134,22.79272461
100,2023-04-25 14:16:40-04:00,1.602674603,22.6368084,148.4978333,31.57379913,0.000381848,17.04756927,6.926260471,-0.00014296,0.00095462,0.00095462,0.00095462,40,15.01487827,19.52821159,15.01487827,8.221489906,4.778553963,0,0,14.75524902,18.63250732,18.76068115,17.4949646,21.8208313,13.28125,123.6068726,96.35391235,22.01309204,21.96502686,21.91696167,21.90093994,22.09320068,22.01309204,22.12524414,22.02911377,18.76068115,18.76068115,149.038681,22.90515137,21.65432739,21.73986816,22.35525513,22.76467896
101,2023-04-25 14:16:50-04:00,1.676585555,25.00392151,148.1083221,30.89704132,0.000381848,17.03040314,6.926260471,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.74253368,16.255867,11.74253368,8.192045212,4.765679359,0,0,14.93148804,19.20928955,19.11315918,18.02368164,21.80480957,13.28125,120.0019836,101.3687134,21.96502686,21.91696167,21.83685303,21.88491821,22.0451355,22.01309204,22.12524414,21.98104858,19.11315918,19.11315918,148.5574188,22.90515137,21.65432739,21.71353149,22.35525513,22.79272461
102,2023-04-25 14:17:00-04:00,1.681353927,24.75947952,147.8746185,32.54827499,0.000381848,17.03040314,6.910763264,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.428646088,12.74390697,9.428646088,8.173446655,4.765679359,0,0,15.15579224,19.68994141,19.32144165,18.45626831,21.80480957,13.28125,115.1954651,104.4448853,21.98104858,21.9329834,21.7086792,21.85287476,21.91696167,21.98104858,22.09320068,21.98104858,19.32144165,19.32144165,148.259552,22.93719482,21.65432739,21.66061401,22.32437134,22.79272461
103,2023-04-25 14:17:10-04:00,1.650359154,24.34143448,147.6020203,33.17800522,0.000381848,17.01419067,6.943903923,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.397288799,10.33345795,7.397288799,8.190495491,4.765679359,0,0,15.41213989,19.73800659,19.41757202,18.80874634,21.80480957,13.28125,111.7027283,110.7574463,21.96502686,21.91696167,21.56448364,21.80480957,21.74072266,21.96502686,22.09320068,21.94900513,19.41757202,19.41757202,147.9158478,22.93719482,21.62741089,21.58108521,22.35525513,22.79272461
104,2023-04-25 14:17:20-04:00,1.615787625,26.05312157,147.2881775,27.56923103,0.000381848,17.01419067,6.916962147,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.264965057,7.633327007,7.264965057,8.170347214,4.754234791,0,0,15.68450928,19.86618042,19.54574585,19.03305054,21.8208313,13.28125,106.9763184,108.1298828,21.98104858,21.9329834,21.46835327,21.80480957,21.64459229,21.91696167,22.09320068,21.90093994,19.54574585,19.54574585,147.7096558,22.93719482,21.60110474,21.50183105,22.35525513,22.79272461
105,2023-04-25 14:17:30-04:00,1.742151618,31.93351555,146.427063,24.6413517,0.000381848,16.99320984,6.870946407,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.382983685,7.633327007,7.382983685,8.18274498,4.754234791,0,0,15.89279175,19.91424561,19.67391968,19.11315918,21.80480957,13.28125,105.1177979,104.637146,21.91696167,21.88491821,21.38824463,21.75674438,21.56448364,21.9329834,22.0451355,21.90093994,19.67391968,19.67391968,147.4462585,22.92489624,21.57391357,21.42199707,22.35525513,22.79272461
106,2023-04-25 14:17:40-04:00,7.29738903,75.85495758,144.5361328,15.48829842,0.000381848,16.99320984,6.870946407,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.68639946,7.633327007,17.68639946,8.167247772,4.754234791,0,0,16.11709595,19.99435425,19.64187622,19.25735474,21.8208313,13.28125,104.813385,103.9161682,21.9329834,21.86889648,21.34017944,21.7086792,21.51641846,21.88491821,22.09320068,21.85287476,19.64187622,19.64187622,146.8392639,22.95236206,21.54818726,21.34246826,22.35525513,22.79272461
107,2023-04-25 14:17:50-04:00,5.167086601,188.0488739,144.1379547,18.35327721,0.000381848,16.99320984,6.897411346,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.90165138,18.12271118,24.90701485,8.167247772,4.754234791,0,0,16.34140015,20.21865845,19.59381104,19.43359375,21.80480957,13.28125,105.758667,102.1057129,21.88491821,21.88491821,21.35620117,21.66061401,21.46835327,21.83685303,22.0451355,21.80480957,19.59381104,19.59381104,145.7286987,22.93521118,21.49523926,21.28924561,22.35525513,22.79272461
108,2023-04-25 14:18:00-04:00,1.186627865,190.9736633,143.326889,5.692001343,0.000381848,17.00846863,6.887397766,-0.00014296,0.00095462,0.00095462,0.00095462,40,32.80355835,20.93013382,32.80355835,8.167247772,4.754234791,0,0,16.56570435,20.04241943,18.79272461,19.38552856,21.8208313,13.31329346,118.0473328,97.87597656,21.88491821,21.8208313,21.29211426,21.62857056,21.46835327,21.83685303,22.0451355,21.80480957,18.79272461,18.79272461,144.2295074,22.93521118,21.46893311,21.23632813,22.35525513,22.82077026
109,2023-04-25 14:18:10-04:00,6.11123848,62.00072479,142.7504425,10.61927986,0.000381848,17.00846863,6.887397766,-0.00014296,0.00095462,0.00095462,0.00095462,40,33.53313065,33.15404129,33.53313065,8.178095818,4.754234791,0,0,16.69387817,19.38552856,19.06509399,19.25735474,21.80480957,13.28125,132.7713013,87.92648315,21.88491821,21.83685303,21.30813599,21.62857056,21.46835327,21.78878784,21.99707031,21.77276611,19.06509399,19.06509399,143.3028259,22.93521118,21.44204712,21.18338013,22.35525513,22.79244995
110,2023-04-25 14:18:20-04:00,3.107118607,81.91867065,141.9831543,11.50176239,0.000381848,17.00846863,6.887397766,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.88527298,30.8973732,29.88527298,8.198244095,4.754234791,0,0,16.822052,19.20928955,19.19326782,18.58444214,21.80480957,13.31329346,133.139801,82.79953003,21.83685303,21.78878784,21.29211426,21.58050537,21.43630981,21.80480957,21.99707031,21.72470093,19.19326782,19.19326782,142.8224945,22.9480896,21.41571045,21.12988281,22.35525513,22.79244995
111,2023-04-25 14:18:30-04:00,3.284743309,122.0279083,141.3109131,9.291749001,0.000381848,16.99607086,6.905279636,-0.00014296,0.00095462,0.00095462,0.00095462,40,31.88444138,29.59558868,31.88444138,8.198244095,4.754234791,0,0,16.95022583,19.24133301,19.11315918,18.76068115,21.80480957,13.31329346,133.7806702,81.35757446,21.83685303,21.78878784,21.24404907,21.58050537,21.43630981,21.75674438,21.99707031,21.72470093,19.11315918,19.11315918,142.1020508,22.9480896,21.38967896,21.103302,22.35525513,22.79244995
112,2023-04-25 14:18:40-04:00,4.597257614,109.5998535,140.4788361,65.50540924,0.000381848,16.99607086,6.905279636,-0.00014296,0.00095462,0.00095462,0.00095462,40,32.38154984,32.22061539,32.38154984,8.170347214,4.754234791,0,0,16.99829102,19.64187622,19.11315918,18.93692017,21.85287476,13.31329346,134.7419739,81.13327026,21.78878784,21.75674438,21.2600708,21.53244019,21.38824463,21.75674438,21.99707031,21.67663574,19.11315918,19.11315918,141.4389343,22.9480896,21.36334229,21.050354,22.35525513,22.79244995
113,2023-04-25 14:18:50-04:00,2.794785738,83.01554108,139.4824829,4.669131756,0.000381848,16.99607086,6.905279636,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.81511879,32.22061539,30.81511879,8.170347214,4.754234791,0,0,17.09442139,19.56176758,19.24133301,18.85681152,21.8208313,13.31329346,134.9662781,81.58187866,21.78878784,21.74072266,21.21200562,21.54846191,21.38824463,21.7086792,21.94900513,21.67663574,19.24133301,19.24133301,140.5931091,22.9480896,21.36334229,20.99743652,22.35525513,22.82077026
114,2023-04-25 14:19:00-04:00,2.717298508,86.78064728,138.548111,7.611672401,0.000381848,17.00846863,6.932220936,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.36670494,32.22061539,29.36670494,8.192045212,4.754234791,0,0,17.12646484,19.46563721,19.41757202,18.90487671,21.80480957,13.31329346,134.8220825,83.1199646,21.80480957,21.69265747,21.17996216,21.484375,21.34017944,21.7086792,21.94900513,21.67663574,19.41757202,19.41757202,140.0217438,22.9480896,21.31015015,20.9708252,22.35525513,22.79272461
115,2023-04-25 14:19:10-04:00,4.393406391,133.4088898,137.4564514,16.04898453,0.000381848,17.00846863,6.91982317,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.64923286,29.97467995,29.64923286,8.174996376,4.754234791,0,0,17.09442139,19.73800659,19.54574585,18.98498535,21.85287476,13.31329346,133.6364746,82.83157349,21.78878784,21.7086792,21.11587524,21.50039673,21.34017944,21.66061401,21.94900513,21.62857056,19.54574585,19.54574585,138.9250183,22.9480896,21.28323364,20.91732788,22.35525513,22.82077026
116,2023-04-25 14:19:20-04:00,2.710145712,105.8128815,136.5751953,14.41925049,0.000381848,17.00846863,6.953678608,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.86244011,27.77523232,28.86244011,8.174996376,4.754234791,0,0,17.12646484,20.09048462,19.24133301,19.16122437,21.80480957,13.31329346,131.4414978,81.10122681,21.75674438,21.64459229,21.13189697,21.45233154,21.29211426,21.66061401,21.91696167,21.62857056,19.24133301,19.24133301,137.9885101,22.95922852,21.28323364,20.89071655,22.35525513,22.82077026
117,2023-04-25 14:19:30-04:00,4.898861408,105.587738,135.7648926,15.72859573,0.000381848,16.99320984,6.941280842,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.7801857,30.10342789,28.7801857,8.193594933,4.754234791,0,0,17.17453003,19.64187622,19.46563721,19.25735474,21.86889648,13.31329346,134.1011047,80.68466187,21.7086792,21.66061401,21.08383179,21.40426636,21.2600708,21.62857056,21.91696167,21.5965271,19.46563721,19.46563721,136.8696594,22.95922852,21.25750732,20.8374939,22.35525513,22.82077026
118,2023-04-25 14:19:40-04:00,3.672179699,128.2088318,135.1487427,25.83282089,0.000381848,16.99320984,6.914101124,-0.00014296,0.00095462,0.00095462,0.00095462,40,27.18871689,28.90893173,27.18871689,8.193594933,4.754234791,0,0,17.2706604,19.81811523,19.46563721,19.03305054,21.85287476,13.31329346,132.5469971,83.16802979,21.69265747,21.61254883,21.06781006,21.40426636,21.2600708,21.61254883,21.91696167,21.62857056,19.46563721,19.46563721,136.1163635,22.95922852,21.20428467,20.81118774,22.35525513,22.82077026
119,2023-04-25 14:19:50-04:00,2.148661375,93.8921051,134.6468201,4.537465572,0.000381848,16.99320984,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.61925125,28.90893173,28.61925125,8.193594933,4.754234791,0,0,17.30270386,19.86618042,19.46563721,19.16122437,21.85287476,13.31329346,132.2746277,81.40563965,21.7086792,21.61254883,21.08383179,21.40426636,21.21200562,21.61254883,21.86889648,21.5965271,19.46563721,19.46563721,135.5458069,22.98440552,21.20428467,20.78457642,22.35525513,22.82077026
120,2023-04-25 14:20:00-04:00,2.39185214,89.4322052,134.5372925,24.49567223,0.000381848,16.99320984,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.01485062,28.90893173,28.01485062,8.18274498,4.754234791,0,0,17.35076904,19.99435425,19.54574585,19.20928955,21.85287476,13.31329346,131.9862366,80.54046631,21.69265747,21.61254883,21.0357666,21.3722229,21.2600708,21.62857056,21.86889648,21.5965271,19.54574585,19.54574585,134.7814026,22.98440552,21.17825317,20.75765991,22.35525513,22.82077026
121,2023-04-25 14:20:10-04:00,2.96287322,166.8735962,134.3844757,1.814451456,0.000381848,16.99320984,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,40,27.42475319,27.40329552,27.42475319,8.18274498,4.754234791,0,0,17.39883423,19.86618042,19.54574585,19.25735474,21.86889648,13.31329346,131.313324,80.28411865,21.66061401,21.56448364,21.0357666,21.35620117,21.21200562,21.58050537,21.85287476,21.54846191,19.54574585,19.54574585,134.5646667,22.98440552,21.15133667,20.7310791,22.35525513,22.82077026
122,2023-04-25 14:20:20-04:00,2.321517467,72.97164917,134.3456879,7.104413033,0.000381848,16.99320984,6.91815424,-0.00014296,0.00095462,0.00095462,0.00095462,40,26.98128891,27.40329552,26.98128891,8.18274498,4.754234791,0,0,17.35076904,20.04241943,19.49768066,19.28939819,21.85287476,13.31329346,131.072998,80.38024902,21.66061401,21.58050537,21.0357666,21.32415771,21.21200562,21.56448364,21.8208313,21.54846191,19.49768066,19.49768066,134.4049988,22.98440552,21.12475586,20.70446777,22.35525513,22.82077026
123,2023-04-25 14:20:30-04:00,2.855583191,92.47227478,134.5327454,6.46990633,0.000381848,16.99320984,6.91815424,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.36533356,28.99476433,28.36533356,8.199793816,4.754234791,0,0,17.44689941,19.91424561,19.67391968,19.28939819,21.86889648,13.31329346,132.8994751,79.96368408,21.62857056,21.51641846,20.98770142,21.32415771,21.21200562,21.58050537,21.8208313,21.54846191,19.67391968,19.67391968,134.313736,22.98440552,21.12475586,20.70446777,22.35525513,22.82077026
124,2023-04-25 14:20:40-04:00,4.687858105,126.2364655,134.7723083,50.98766708,0.000381848,16.99320984,6.91815424,-0.00014296,0.00095462,0.00095462,0.00095462,40,31.07261276,28.99476433,31.07261276,8.173446655,4.754234791,0,0,17.44689941,20.17059326,19.59381104,19.38552856,21.85287476,13.31329346,132.0343018,80.1399231,21.66061401,21.53244019,20.98770142,21.30813599,21.16394043,21.53244019,21.8208313,21.50039673,19.59381104,19.59381104,134.4734497,22.98440552,21.09841919,20.6781311,22.35525513,22.82077026
125,2023-04-25 14:20:50-04:00,1.667048573,108.7992096,135.1487732,31.76866531,0.000381848,16.99320984,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,40,27.76450348,28.99476433,27.76450348,8.173446655,4.74422121,0,0,17.4949646,19.99435425,19.59381104,19.28939819,21.86889648,13.31329346,131.7619324,79.96368408,21.61254883,21.51641846,20.98770142,21.32415771,21.16394043,21.51641846,21.77276611,21.50039673,19.59381104,19.59381104,134.7243958,22.98440552,21.09841919,20.65151978,22.35525513,22.84851074
126,2023-04-25 14:21:00-04:00,3.494554758,77.98426819,135.4134521,23.55125237,0.000381848,17.00846863,6.9214921,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.27729416,28.99476433,29.27729416,8.173446655,4.759956837,0,0,17.44689941,19.73800659,19.64187622,19.33746338,21.85287476,13.31329346,132.4989319,80.23605347,21.62857056,21.53244019,20.93963623,21.27609253,21.16394043,21.484375,21.77276611,21.51641846,19.64187622,19.64187622,134.9639587,23.00759888,21.07211304,20.62463379,22.38616943,22.82077026
127,2023-04-25 14:21:10-04:00,3.794966698,113.0151291,135.7534637,21.41264153,0.000381848,17.00846863,6.9214921,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.4739933,30.81154251,29.4739933,8.187396049,4.759956837,0,0,17.47894287,20.12252808,19.85015869,19.43359375,21.85287476,13.31329346,133.5083008,81.13327026,21.58050537,21.46835327,20.95565796,21.27609253,21.11587524,21.484375,21.77276611,21.50039673,19.85015869,19.85015869,135.2719879,23.00759888,21.04577637,20.62463379,22.35525513,22.82077026
128,2023-04-25 14:21:20-04:00,3.879606724,92.46806335,136.2441864,21.30623055,0.000381848,17.00846863,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.86161041,29.50260544,30.86161041,8.187396049,4.759956837,0,0,17.57507324,20.21865845,19.85015869,19.38552856,21.90093994,13.36135864,132.3547363,80.76477051,21.56448364,21.484375,20.93963623,21.22802734,21.16394043,21.484375,21.74072266,21.45233154,19.85015869,19.85015869,135.6598816,23.00759888,21.04577637,20.5977478,22.35525513,22.8487854
129,2023-04-25 14:21:30-04:00,1.842288852,75.18373108,136.6824493,10.56593227,0.000381848,17.00846863,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.48335075,29.50260544,28.48335075,8.187396049,4.748512745,0,0,17.57507324,20.26672363,19.89822388,19.51370239,21.85287476,13.31329346,132.6751709,80.95703125,21.58050537,21.43630981,20.95565796,21.22802734,21.11587524,21.43630981,21.77276611,21.45233154,19.89822388,19.89822388,136.0478821,23.04019165,21.01916504,20.5977478,22.35525513,22.8487854
130,2023-04-25 14:21:40-04:00,2.372778416,68.62545776,137.0979462,14.34102058,0.000381848,16.99797821,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.97496414,29.50260544,24.97496414,8.187396049,4.748512745,0,0,17.62313843,20.44296265,20.34683228,19.56176758,21.86889648,13.31329346,133.4602356,81.58187866,21.53244019,21.43630981,20.90759277,21.22802734,21.11587524,21.43630981,21.74072266,21.45233154,20.34683228,20.34683228,136.4815674,23.04019165,21.01916504,20.5977478,22.35525513,22.8487854
131,2023-04-25 14:21:50-04:00,1.999647498,61.92808914,137.4838257,17.07836342,0.000381848,16.99797821,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.88143921,26.3053627,21.88143921,8.187396049,4.748512745,0,0,17.57507324,20.6993103,20.77941895,19.68994141,21.90093994,13.31329346,130.2558899,81.62994385,21.53244019,21.43630981,20.90759277,21.17996216,21.11587524,21.43630981,21.74072266,21.42028809,20.77941895,20.77941895,136.9838409,23.04019165,20.99285889,20.57141113,22.38616943,22.8487854
132,2023-04-25 14:22:00-04:00,4.43274641,100.7115097,137.390213,17.05202103,0.000381848,16.99797821,6.919107914,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.63604546,22.22834206,22.63604546,8.187396049,4.748512745,0,0,17.65518188,21.05178833,20.82748413,20.09048462,21.85287476,13.31329346,126.474762,80.46035767,21.51641846,21.38824463,20.90759277,21.19598389,21.11587524,21.40426636,21.74072266,21.42028809,20.82748413,20.82748413,137.3491211,23.04019165,20.99285889,20.57141113,22.38616943,22.8487854
133,2023-04-25 14:22:10-04:00,2.763790846,89.16376495,137.5957336,22.5278492,0.000381848,17.01132965,6.919107914,-0.00014296,0.00095462,0.00095462,0.00095462,40,25.18597221,22.22834206,25.18597221,8.187396049,4.748512745,0,0,17.67120361,21.3722229,20.6993103,20.49102783,21.90093994,13.31329346,122.7737427,82.30285645,21.484375,21.38824463,20.89157104,21.19598389,21.08383179,21.40426636,21.69265747,21.42028809,20.6993103,20.6993103,137.3947754,23.05050659,20.99285889,20.57141113,22.35498047,22.8487854
134,2023-04-25 14:22:20-04:00,6.72636795,144.522522,137.399353,78.04560852,0.000381848,16.98271942,6.930790424,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.05913734,22.22834206,29.05913734,8.187396049,4.748512745,0,0,17.79937744,21.1479187,20.42694092,20.53909302,21.90093994,13.31329346,126.058197,85.81161499,21.51641846,21.38824463,20.90759277,21.17996216,21.11587524,21.40426636,21.69265747,21.42028809,20.42694092,20.42694092,137.4632874,23.05050659,20.99285889,20.57141113,22.38616943,22.8487854
135,2023-04-25 14:22:30-04:00,1.956731677,188.8506165,136.7874756,12.25025558,0.000381848,17.0094223,6.859741211,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.75074387,25.94415474,30.75074387,8.187396049,4.748512745,0,0,17.8314209,20.87554932,19.94628906,20.39489746,21.90093994,13.31329346,128.7017822,86.03591919,21.484375,21.35620117,20.90759277,21.19598389,21.11587524,21.38824463,21.69265747,21.42028809,19.94628906,19.94628906,137.5774536,23.07394409,20.9659729,20.57141113,22.35525513,22.8487854
136,2023-04-25 14:22:40-04:00,2.998636723,94.94316864,135.9017944,4.87800169,0.000381848,16.99034882,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.54414749,30.95816994,28.54414749,8.187396049,4.748512745,0,0,17.92755127,20.26672363,19.99435425,20.09048462,21.90093994,13.31329346,133.732605,84.78622437,21.484375,21.38824463,20.93963623,21.19598389,21.11587524,21.35620117,21.69265747,21.42028809,19.99435425,19.99435425,136.9609985,23.07394409,20.9659729,20.57141113,22.38616943,22.8487854
137,2023-04-25 14:22:50-04:00,2.515831709,239.565155,135.0392303,11.48790169,0.000381848,16.99034882,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.79985428,29.36670494,28.80521965,8.174996376,4.748512745,0,0,18.00765991,20.34683228,19.94628906,19.68994141,21.90093994,13.36135864,133.0917358,84.91439819,21.484375,21.35620117,20.95565796,21.19598389,21.11587524,21.34017944,21.69265747,21.42028809,19.94628906,19.94628906,136.3674316,23.07394409,20.9659729,20.57141113,22.38616943,22.8487854
138,2023-04-25 14:23:00-04:00,2.286946297,91.47453308,134.3365784,29.67905617,0.000381848,16.99034882,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,40,27.4068718,29.36670494,27.4068718,8.174996376,4.748512745,0,0,18.0557251,20.21865845,19.89822388,19.73800659,21.90093994,13.31329346,132.7713013,84.22546387,21.484375,21.34017944,20.93963623,21.1479187,21.11587524,21.35620117,21.69265747,21.42028809,19.89822388,19.89822388,135.3175964,23.07394409,20.9659729,20.5977478,22.35525513,22.8487854
139,2023-04-25 14:23:10-04:00,1.534724236,94.7390213,133.2874298,29.52789879,0.000381848,17.00083923,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,40,26.3053627,27.70013046,26.3053627,8.174996376,4.748512745,0,0,18.00765991,20.12252808,19.94628906,19.64187622,21.90093994,13.31329346,132.1304321,82.62329102,21.45233154,21.35620117,20.95565796,21.19598389,21.16394043,21.34017944,21.64459229,21.3722229,19.94628906,19.94628906,134.4506226,23.07394409,20.9659729,20.5977478,22.38616943,22.87683105
140,2023-04-25 14:23:20-04:00,2.886578083,136.5976105,132.735611,4.058793545,0.000381848,17.01228333,6.940089226,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.61375809,25.85832024,24.61375809,8.148651123,4.748512745,0,0,18.02368164,20.26672363,19.89822388,19.68994141,21.90093994,13.31329346,130.72052,81.82220459,21.43630981,21.34017944,20.95565796,21.1479187,21.16394043,21.35620117,21.64459229,21.3722229,19.89822388,19.89822388,133.8803711,23.09857178,20.93963623,20.5977478,22.38616943,22.87683105
141,2023-04-25 14:23:30-04:00,2.977178574,183.5081177,131.996994,5.392562866,0.000381848,16.99702454,6.917200565,-0.00014296,0.00095462,0.00095462,0.00095462,40,23.93067741,25.85832024,23.93067741,8.164148331,4.748512745,0,0,17.97561646,20.26672363,19.94628906,19.68994141,21.90093994,13.31329346,130.2558899,80.1399231,21.43630981,21.35620117,20.95565796,21.1479187,21.11587524,21.35620117,21.64459229,21.3722229,19.94628906,19.94628906,132.8313599,23.09857178,20.96624756,20.5977478,22.38616943,22.87683105
142,2023-04-25 14:23:40-04:00,2.340591192,86.3658905,131.3109436,4.141967773,0.000381848,16.99702454,6.947479725,-0.00014296,0.00095462,0.00095462,0.00095462,40,23.49078941,24.34553146,23.49078941,8.164148331,4.748512745,0,0,17.92755127,20.29876709,19.89822388,19.68994141,21.90093994,13.31329346,129.0222168,78.53775024,21.45233154,21.30813599,20.95565796,21.1479187,21.11587524,21.30813599,21.64459229,21.3722229,19.89822388,19.89822388,132.1018219,23.09857178,20.96624756,20.5977478,22.38616943,22.87683105
143,2023-04-25 14:23:50-04:00,1.612211347,140.1049805,130.6227875,8.571732521,0.000381848,16.99702454,6.962023735,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.72545433,24.34553146,22.72545433,8.164148331,4.748512745,0,0,17.97561646,20.21865845,19.89822388,19.64187622,21.90093994,13.31329346,128.6216736,77.54440308,21.43630981,21.29211426,20.90759277,21.1479187,21.11587524,21.30813599,21.5965271,21.3722229,19.89822388,19.89822388,131.5776062,23.09857178,20.93936157,20.5977478,22.38616943,22.87683105
144,2023-04-25 14:24:00-04:00,3.563697338,177.0005341,130.0327454,9.929191589,0.000381848,17.00846863,6.931028843,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.79340363,22.49299049,22.78982735,8.164148331,4.748512745,0,0,18.00765991,20.34683228,19.77005005,19.68994141,21.90093994,13.31329346,127.6603699,77.19192505,21.40426636,21.30813599,20.90759277,21.13189697,21.11587524,21.30813599,21.64459229,21.3722229,19.77005005,19.77005005,130.9737091,23.09857178,20.93936157,20.5977478,22.38616943,22.87683105
145,2023-04-25 14:24:10-04:00,1.740959525,64.7204361,129.570343,5.417500496,0.000381848,16.99797821,6.931028843,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.74911499,22.49299049,21.74911499,8.164148331,4.748512745,0,0,17.97561646,20.17059326,19.77005005,19.60983276,21.90093994,13.31329346,127.5642395,76.59912109,21.38824463,21.2600708,20.89157104,21.09985352,21.11587524,21.2600708,21.5965271,21.32415771,19.77005005,19.77005005,130.3243256,23.13232422,20.93936157,20.5977478,22.38616943,22.87683105
146,2023-04-25 14:24:20-04:00,3.83907485,125.9893188,129.0670013,19.86393166,0.000381848,17.01037598,6.931028843,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.70619583,22.49299049,21.70619583,8.18274498,4.748512745,0,0,17.92755127,20.09048462,19.67391968,19.51370239,21.90093994,13.31329346,127.3880005,76.69525146,21.40426636,21.2600708,20.90759277,21.09985352,21.08383179,21.2600708,21.64459229,21.3722229,19.67391968,19.67391968,129.7776184,23.13232422,20.93936157,20.5977478,22.38616943,22.90487671
147,2023-04-25 14:24:30-04:00,2.916380882,76.00803375,128.5387115,39.52536392,0.000381848,17.01037598,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.00523758,22.49299049,21.00523758,8.164148331,4.748512745,0,0,17.92755127,19.99435425,19.64187622,19.46563721,21.90093994,13.31329346,126.8432617,76.47094727,21.40426636,21.2600708,20.85952759,21.09985352,21.08383179,21.2600708,21.5965271,21.32415771,19.64187622,19.64187622,129.2423553,23.13232422,20.93936157,20.5977478,22.38616943,22.87683105
148,2023-04-25 14:24:40-04:00,3.564889431,216.5540314,128.1812592,2.313922405,0.000381848,17.01037598,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.60248375,21.28061485,21.60248375,8.164148331,4.748512745,0,0,17.943573,19.94628906,19.59381104,19.43359375,21.94900513,13.31329346,126.2023926,76.02233887,21.38824463,21.2600708,20.85952759,21.09985352,21.08383179,21.2600708,21.5965271,21.32415771,19.59381104,19.59381104,128.7868958,23.13232422,20.93936157,20.57141113,22.38616943,22.90487671
149,2023-04-25 14:24:50-04:00,1.457237005,241.6945038,128.1926422,5.253200054,0.000381848,17.01037598,6.924114704,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.06025505,21.28061485,22.06025505,8.14245224,4.748512745,0,0,17.87948608,19.86618042,19.49768066,19.38552856,21.94900513,13.31329346,125.9300232,75.62179565,21.40426636,21.2600708,20.85952759,21.09985352,21.08383179,21.21200562,21.5965271,21.32415771,19.49768066,19.49768066,128.2973633,23.16091919,20.93936157,20.57141113,22.38616943,22.90487671
150,2023-04-25 14:25:00-04:00,1.934081554,132.0066681,128.119812,5.796111107,0.000381848,17.01037598,6.924114704,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.14471436,21.28061485,21.14471436,8.157949448,4.748512745,0,0,17.8314209,19.73800659,19.54574585,19.28939819,21.94900513,13.31329346,126.8753052,75.17318726,21.35620117,21.2600708,20.85952759,21.05178833,21.0357666,21.22802734,21.5965271,21.27609253,19.54574585,19.54574585,128.1835175,23.16091919,20.93936157,20.57141113,22.41677856,22.90487671
151,2023-04-25 14:25:10-04:00,2.414502144,91.230896,128.1425781,9.182244301,0.000381848,16.99797821,6.924114704,-0.00014296,0.00095462,0.00095462,0.00095462,40,20.55461884,21.28061485,20.55461884,8.133153915,4.748512745,0,0,17.79937744,19.77005005,19.64187622,19.25735474,21.94900513,13.31329346,125.9780884,75.39749146,21.34017944,21.2600708,20.8114624,21.05178833,21.0357666,21.21200562,21.56448364,21.27609253,19.64187622,19.64187622,128.138031,23.16091919,20.9130249,20.57141113,22.38616943,22.90487671
152,2023-04-25 14:25:20-04:00,4.271811008,112.5472336,128.1926422,14.54226112,0.000381848,16.99797821,6.911001682,-0.00014296,0.00095462,0.00095462,0.00095462,40,19.68914604,19.95736885,19.68914604,8.156399727,4.748512745,0,0,17.8314209,19.99435425,19.77005005,19.28939819,21.94900513,13.31329346,125.3852844,75.30136108,21.35620117,21.21200562,20.8114624,21.05178833,21.0357666,21.22802734,21.5965271,21.27609253,19.77005005,19.77005005,128.138031,23.16091919,20.93963623,20.57141113,22.38616943,22.90487671
153,2023-04-25 14:25:30-04:00,0.952974081,51.34671021,128.4476318,5.894341469,0.000381848,16.99797821,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.90098,18.87731743,17.90098,8.156399727,4.748512745,0,0,17.79937744,20.04241943,19.77005005,19.38552856,21.94900513,13.31329346,124.055481,73.73123169,21.34017944,21.21200562,20.8114624,21.05178833,21.0357666,21.17996216,21.56448364,21.27609253,19.77005005,19.77005005,128.1835175,23.16091919,20.93963623,20.54510498,22.38616943,22.93292236
154,2023-04-25 14:25:40-04:00,1.870899677,60.44442749,128.8392792,17.24148369,0.000381848,16.99797821,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,16.64211082,20.84072685,16.64211082,8.156399727,4.748512745,0,0,17.75131226,20.15457153,20.2507019,19.46563721,21.94900513,13.31329346,126.3305664,72.43347168,21.35620117,21.21200562,20.77941895,21.01974487,20.98770142,21.16394043,21.56448364,21.29211426,20.2507019,20.2507019,128.4112244,23.18896484,20.93963623,20.54510498,22.41677856,22.90487671
155,2023-04-25 14:25:50-04:00,1.487039804,36.41044998,129.2993011,23.5070343,0.000381848,16.99797821,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.74968624,17.07842255,11.74968624,8.18274498,4.748512745,0,0,17.8314209,20.65124512,20.60317993,19.51370239,21.94900513,13.31329346,121.5560913,73.09036255,21.30813599,21.21200562,20.77941895,21.00372314,20.98770142,21.17996216,21.56448364,21.24404907,20.60317993,20.60317993,128.6730652,23.18896484,20.91329956,20.51821899,22.38616943,22.93292236
156,2023-04-25 14:26:00-04:00,1.333257437,30.53286171,129.7320404,19.34504128,0.000381848,16.99797821,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.18270874,12.82258701,7.18270874,8.147101402,4.748512745,0,0,17.75131226,20.90759277,20.95565796,19.96231079,21.94900513,13.31329346,116.8617249,72.25723267,21.30813599,21.21200562,20.76339722,21.01974487,20.98770142,21.17996216,21.56448364,21.24404907,20.95565796,20.95565796,129.0032349,23.18896484,20.91329956,20.51821899,22.41677856,22.93292236
157,2023-04-25 14:26:10-04:00,1.391670942,39.43857193,130.0509644,23.34950256,0.000381848,17.01228333,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.107605934,8.387933731,7.107605934,8.157949448,4.748512745,0,0,17.79937744,21.22802734,21.05178833,20.31478882,21.94900513,13.31329346,110.8375549,71.58432007,21.30813599,21.17996216,20.77941895,21.00372314,20.93963623,21.16394043,21.56448364,21.24404907,21.05178833,21.05178833,129.5156555,23.21072388,20.91329956,20.51821899,22.38616943,22.93292236
158,2023-04-25 14:26:20-04:00,1.758841276,49.36310959,130.2149811,19.99833107,0.000381848,17.01228333,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.238557339,6.18848896,6.238557339,8.137803078,4.738499165,0,0,17.92755127,21.50039673,20.77941895,20.66726685,21.94900513,13.31329346,102.7145386,77.68859863,21.30813599,21.16394043,20.76339722,21.01974487,20.93963623,21.13189697,21.51641846,21.24404907,20.77941895,20.77941895,129.9712219,23.20013428,20.91329956,20.51821899,22.41677856,22.93292236
159,2023-04-25 14:26:30-04:00,3.401570082,55.50767899,130.415451,19.79047775,0.000381848,16.99320984,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.03304672,6.18848896,10.03304672,8.164148331,4.751373768,0,0,17.97561646,21.1479187,20.87554932,20.71533203,21.94900513,13.31329346,102.7626038,82.07855225,21.2600708,21.17996216,20.77941895,21.01974487,20.93963623,21.13189697,21.51641846,21.24404907,20.87554932,20.87554932,129.8687439,23.22930908,20.91329956,20.51821899,22.41677856,22.93292236
160,2023-04-25 14:26:40-04:00,1.395247221,40.99528503,131.2813263,22.31250763,0.000381848,16.99320984,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.04019928,10.02589417,10.04019928,8.151750565,4.751373768,0,0,18.0557251,21.22802734,20.90759277,20.53909302,21.94900513,13.31329346,104.8454285,80.50842285,21.30813599,21.16394043,20.76339722,20.97167969,20.98770142,21.17996216,21.51641846,21.24404907,20.90759277,20.90759277,130.415451,23.22930908,20.91329956,20.51821899,22.41677856,22.93292236
161,2023-04-25 14:26:50-04:00,2.542057991,63.53370667,131.4454193,21.57653809,0.000381848,17.00846863,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.01653862,10.02589417,11.01653862,8.151750565,4.739929676,0,0,18.10379028,21.19598389,21.17996216,20.57113647,21.98104858,13.31329346,111.6065979,76.18255615,21.30813599,21.17996216,20.8114624,21.00372314,20.98770142,21.13189697,21.51641846,21.24404907,21.17996216,21.17996216,130.7799988,23.20812988,20.91329956,20.51821899,22.41677856,22.93292236
162,2023-04-25 14:27:00-04:00,2.595703125,55.91458511,131.8146362,20.75828743,0.000381848,17.00846863,6.906233311,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.39700222,10.02589417,12.39700222,8.151750565,4.739929676,0,0,18.15185547,21.62857056,21.05178833,20.71533203,21.94900513,13.31329346,107.3928833,74.5803833,21.2600708,21.17996216,20.8114624,21.01974487,21.0357666,21.13189697,21.51641846,21.24404907,21.05178833,21.05178833,131.4636536,23.23388672,20.91329956,20.54452515,22.41677856,22.93292236
163,2023-04-25 14:27:10-04:00,2.05210042,56.73831177,132.3708496,16.14995766,0.000381848,16.99034882,6.926737309,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.09218407,12.05009747,14.09218407,8.133153915,4.739929676,0,0,18.18389893,21.3722229,21.13189697,20.89157104,21.99707031,13.31329346,110.5171204,76.05438232,21.27609253,21.16394043,20.85952759,21.00372314,21.0357666,21.13189697,21.51641846,21.24404907,21.13189697,21.13189697,131.9422913,23.23388672,20.91329956,20.57113647,22.41677856,22.93292236
164,2023-04-25 14:27:20-04:00,1.622940421,47.21881866,132.8632965,15.6186924,0.000381848,17.0094223,6.915531635,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.68310928,14.14225483,12.68310928,8.133153915,4.739929676,0,0,18.32809448,21.58050537,21.40426636,20.79544067,21.98104858,13.31329346,114.6026611,76.56707764,21.27609253,21.17996216,20.85952759,21.01974487,21.0357666,21.13189697,21.51641846,21.24404907,21.40426636,21.40426636,132.0334778,23.23388672,20.91329956,20.5977478,22.41677856,22.9609375
165,2023-04-25 14:27:30-04:00,1.515650511,46.40908813,133.2782898,16.28481674,0.000381848,17.0094223,6.915531635,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.48366451,12.41488361,10.48366451,8.167247772,4.751373768,0,0,18.2800293,21.72470093,21.62857056,20.89157104,21.99707031,13.31329346,114.9711609,76.79138184,21.2600708,21.17996216,20.85952759,21.00372314,21.08383179,21.13189697,21.46835327,21.24404907,21.62857056,21.62857056,132.8085785,23.23388672,20.93963623,20.5977478,22.41677856,22.9609375
166,2023-04-25 14:27:40-04:00,1.57525599,38.39800262,133.839325,17.16151047,0.000381848,17.0094223,6.898365021,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.02451992,11.3169508,9.02451992,8.148651123,4.751373768,0,0,18.36013794,21.9329834,21.66061401,21.1479187,21.98104858,13.31329346,111.8309021,77.64053345,21.27609253,21.16394043,20.85952759,21.01974487,21.08383179,21.13189697,21.51641846,21.27609253,21.66061401,21.66061401,133.2189941,23.26708984,20.93963623,20.62463379,22.41677856,22.9609375
167,2023-04-25 14:27:50-04:00,1.568103433,31.85366249,134.3000641,21.29276848,0.000381848,17.0094223,6.86379385,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.987383842,9.578852654,7.987383842,8.148651123,4.739929676,0,0,18.45626831,22.07717896,21.75674438,21.32415771,21.98104858,13.31329346,109.1072083,80.18798828,21.2600708,21.17996216,20.90759277,21.01974487,21.08383179,21.17996216,21.51641846,21.24404907,21.75674438,21.75674438,133.7777405,23.26708984,20.93963623,20.65124512,22.41677856,22.9609375
168,2023-04-25 14:28:00-04:00,1.52399528,27.00073814,134.7654419,24.27528191,0.000381848,17.0094223,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.34900856,8.548868179,7.357949734,8.148651123,4.739929676,0,0,18.53637695,22.02911377,21.83685303,21.3722229,21.99707031,13.31329346,107.2967529,86.80496216,21.2600708,21.17996216,20.90759277,21.01974487,21.08383179,21.13189697,21.46835327,21.27609253,21.83685303,21.83685303,134.2339172,23.26708984,20.93963623,20.65124512,22.41677856,22.9609375
169,2023-04-25 14:28:10-04:00,1.504921436,27.41062546,135.1852417,25.76655388,0.000381848,17.0094223,6.949863911,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.82328701,8.548868179,6.817922592,8.137803078,4.739929676,0,0,18.53637695,22.1572876,21.9329834,21.45233154,21.98104858,13.31329346,106.3514709,93.88656616,21.27609253,21.13189697,20.89157104,21.01974487,21.11587524,21.17996216,21.46835327,21.29211426,21.9329834,21.9329834,134.7015686,23.28594971,20.9659729,20.67785645,22.41677856,22.9609375
170,2023-04-25 14:28:20-04:00,1.490616083,24.60556221,135.3769531,27.03343582,0.000381848,16.99797821,6.848058224,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.610495567,6.960976124,6.610495567,8.137803078,4.739929676,0,0,18.64852905,22.33352661,22.06115723,21.54846191,21.98104858,13.31329346,105.6625366,96.3218689,21.2600708,21.16394043,20.90759277,21.05178833,21.11587524,21.16394043,21.46835327,21.27609253,22.06115723,22.06115723,135.0209656,23.28594971,20.9659729,20.70446777,22.41677856,22.9609375
171,2023-04-25 14:28:30-04:00,1.602674603,35.82840729,134.8224945,21.52590561,0.000381848,16.99797821,6.916008472,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.011044502,6.960976124,7.011044502,8.137803078,4.739929676,0,0,18.71261597,22.3815918,21.98104858,21.67663574,21.98104858,13.31329346,104.7172546,98.38867188,21.27609253,21.17996216,20.95565796,21.05178833,21.11587524,21.17996216,21.51641846,21.27609253,21.98104858,21.98104858,135.3632507,23.28594971,20.99285889,20.7310791,22.41677856,22.9887085
172,2023-04-25 14:28:40-04:00,1.577640176,32.03033066,134.3593597,21.39821243,0.000381848,16.98653412,6.891212463,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.538968563,6.960976124,6.538968563,8.161048889,4.739929676,0,0,18.80874634,22.47772217,22.01309204,21.77276611,21.99707031,13.31329346,102.5382996,97.76382446,21.2600708,21.16394043,20.95565796,21.05178833,21.16394043,21.17996216,21.46835327,21.27609253,22.01309204,22.01309204,134.8955078,23.31027222,20.96624756,20.75765991,22.44769287,22.9887085
173,2023-04-25 14:28:50-04:00,1.550221682,27.42320824,134.0263519,23.53728104,0.000381848,16.98653412,6.891212463,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.317235947,6.960976124,6.317235947,8.161048889,4.739929676,0,0,18.85681152,22.33352661,22.1572876,21.77276611,21.98104858,13.31329346,102.4902344,95.72906494,21.27609253,21.16394043,20.98770142,21.05178833,21.16394043,21.17996216,21.46835327,21.27609253,22.1572876,22.1572876,134.5304565,23.31027222,20.99255371,20.78457642,22.41677856,22.9887085
174,2023-04-25 14:29:00-04:00,1.470350266,19.69997597,133.894043,33.43338013,0.000381848,17.00465393,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.238557339,6.960976124,6.238557339,8.150200844,4.739929676,0,0,18.98498535,22.68600464,22.28546143,21.8208313,22.02911377,13.28125,103.2592773,96.72241211,21.27609253,21.17996216,20.98770142,21.05178833,21.16394043,21.17996216,21.50039673,21.32415771,22.28546143,22.28546143,134.1540833,23.31027222,21.01916504,20.81088257,22.41677856,22.9887085
175,2023-04-25 14:29:10-04:00,1.458429098,22.37999344,133.9122925,31.68455887,0.000381848,17.00465393,6.913147449,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.35299921,6.960976124,6.35299921,8.150200844,4.739929676,0,0,18.98498535,22.605896,22.36557007,21.90093994,21.98104858,13.31329346,104.3968201,97.66769409,21.2600708,21.17996216,20.98770142,21.05178833,21.21200562,21.17996216,21.46835327,21.34017944,22.36557007,22.36557007,133.9715881,23.33718872,21.01916504,20.8374939,22.41677856,22.9887085
176,2023-04-25 14:29:20-04:00,10.3015089,67.69314575,133.7572174,52.62276077,0.000381848,17.00465393,6.895980835,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.02506351,6.960976124,12.02506351,8.150200844,4.749943256,0,0,19.06509399,22.7180481,22.10922241,22.02911377,22.0451355,13.31329346,104.8454285,98.88534546,21.30813599,21.17996216,21.0357666,21.09985352,21.21200562,21.21200562,21.51641846,21.32415771,22.10922241,22.10922241,133.8575287,23.33718872,21.04550171,20.86410522,22.44769287,22.9887085
177,2023-04-25 14:29:30-04:00,4.559110165,111.0481033,133.6568756,8.73822403,0.000381848,17.01514435,6.935558796,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.66631508,13.99562359,18.66631508,8.150200844,4.735638142,0,0,19.16122437,22.86224365,21.80480957,22.12524414,22.02911377,13.31329346,105.0376892,99.43008423,21.30813599,21.21200562,21.0357666,21.09985352,21.21200562,21.22802734,21.46835327,21.32415771,21.80480957,21.80480957,133.8803711,23.33718872,21.04550171,20.89071655,22.44769287,22.9887085
178,2023-04-25 14:29:40-04:00,2.960489035,80.94592285,134.5281982,28.82904625,0.000381848,16.99416351,6.96512413,-0.00014296,0.00095462,0.00095462,0.00095462,40,25.50426292,15.85889339,25.50426292,8.150200844,4.735638142,0,0,19.11315918,22.42965698,21.09985352,21.85287476,22.0451355,13.31329346,115.1473999,94.55947876,21.30813599,21.21200562,21.08383179,21.09985352,21.2600708,21.21200562,21.51641846,21.3722229,21.09985352,21.09985352,133.5496826,23.35263062,21.07211304,20.94363403,22.44769287,23.01702881
179,2023-04-25 14:29:50-04:00,3.486210108,74.00782013,135.2035217,4.214224815,0.000381848,16.99416351,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40,26.6093502,23.95213509,26.6093502,8.164148331,4.754234791,0,0,19.16122437,21.58050537,21.00372314,21.42028809,22.0451355,13.31329346,126.5548706,84.56192017,21.30813599,21.21200562,21.0357666,21.09985352,21.2600708,21.22802734,21.51641846,21.3722229,21.00372314,21.00372314,134.4278259,23.35263062,21.09841919,20.97055054,22.44769287,22.9887085
180,2023-04-25 14:30:00-04:00,2.087863684,69.08359528,135.8516235,5.939921379,0.000381848,16.99416351,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.61816406,26.77028465,22.61816406,8.151750565,4.738499165,0,0,19.20928955,21.32415771,21.27609253,20.89157104,22.02911377,13.28125,130.8006287,79.38690186,21.30813599,21.2600708,21.08383179,21.1479187,21.2600708,21.21200562,21.51641846,21.3722229,21.27609253,21.27609253,135.1236572,23.37893677,21.12475586,20.99713135,22.41677856,23.01702881
181,2023-04-25 14:30:10-04:00,3.008173466,99.49504852,136.2441864,7.028524399,0.000381848,16.99416351,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40,19.62477112,24.73892784,19.62477112,8.167247772,4.738499165,0,0,19.16122437,21.58050537,21.40426636,20.79544067,22.02911377,13.31329346,130.1597595,77.49633789,21.35620117,21.2600708,21.06781006,21.13189697,21.29211426,21.2600708,21.51641846,21.3722229,21.40426636,21.40426636,135.7968292,23.34860229,21.12475586,21.02374268,22.44769287,23.01702881
182,2023-04-25 14:30:20-04:00,2.852006912,91.29462433,136.6368256,9.235766411,0.000381848,16.99416351,6.909094334,-0.00014296,0.00095462,0.00095462,0.00095462,40,19.92160606,21.21981621,19.92160606,8.167247772,4.738499165,0,0,19.08111572,21.9329834,21.40426636,21.01974487,22.02911377,13.31329346,125.9300232,76.27868652,21.30813599,21.2600708,21.08383179,21.1479187,21.29211426,21.2600708,21.51641846,21.42028809,21.40426636,21.40426636,136.0707092,23.34860229,21.15133667,21.05007935,22.44769287,23.01702881
183,2023-04-25 14:30:30-04:00,2.551594973,72.52172089,137.134491,39.36845398,0.000381848,16.99416351,6.949625969,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.77002907,21.21981621,18.77002907,8.167247772,4.738499165,0,0,19.03305054,21.85287476,21.45233154,21.1479187,22.02911377,13.28125,124.5521545,74.8046875,21.35620117,21.2600708,21.13189697,21.1479187,21.29211426,21.2600708,21.50039673,21.42028809,21.45233154,21.45233154,136.5957336,23.38296509,21.15133667,21.07669067,22.44769287,23.04476929
184,2023-04-25 14:30:40-04:00,2.786440849,81.49239349,137.7076416,19.65817451,0.000381848,16.99416351,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.76507759,19.69987488,17.76507759,8.167247772,4.738499165,0,0,19.06509399,21.90093994,21.484375,21.09985352,22.02911377,13.31329346,123.7350464,76.87149048,21.35620117,21.2600708,21.13189697,21.1479187,21.29211426,21.2600708,21.51641846,21.42028809,21.484375,21.484375,136.9609985,23.38296509,21.15133667,21.07669067,22.44769287,23.01702881
185,2023-04-25 14:30:50-04:00,1.512074113,59.81025314,138.3311005,9.112723351,0.000381848,16.99416351,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.44486809,18.30868149,13.44486809,8.156399727,4.738499165,0,0,19.03305054,21.9329834,21.7086792,21.1479187,22.02911377,13.28125,122.4212646,77.14385986,21.35620117,21.2600708,21.11587524,21.13189697,21.34017944,21.2600708,21.51641846,21.42028809,21.7086792,21.7086792,137.5089417,23.41043091,21.17825317,21.07669067,22.44769287,23.04476929
186,2023-04-25 14:31:00-04:00,2.500334263,66.67234802,138.6600342,16.3900528,0.000381848,17.0056076,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.69961834,14.9934206,11.69961834,8.156399727,4.738499165,0,0,18.98498535,22.06115723,21.83685303,21.24404907,22.0451355,13.28125,119.4091797,76.59912109,21.35620117,21.2600708,21.13189697,21.1479187,21.34017944,21.2600708,21.50039673,21.42028809,21.83685303,21.83685303,138.0570374,23.41043091,21.20428467,21.10357666,22.44769287,23.04476929
187,2023-04-25 14:31:10-04:00,1.229543805,56.97796631,139.0575256,12.23317051,0.000381848,16.98558044,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.752718925,12.03936863,8.752718925,8.168797493,4.738499165,0,0,19.00100708,22.25341797,21.83685303,21.42028809,22.02911377,13.31329346,114.0579224,76.45492554,21.34017944,21.2600708,21.17996216,21.1479187,21.34017944,21.2600708,21.51641846,21.42028809,21.83685303,21.83685303,138.6280518,23.4347229,21.20428467,21.10357666,22.44769287,23.01702881
188,2023-04-25 14:31:20-04:00,4.85713768,51.39523315,139.6309814,15.84347057,0.000381848,17.01132965,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.17967606,9.485868454,10.17967606,8.168797493,4.738499165,0,0,19.03305054,22.33352661,21.88491821,21.50039673,22.0451355,13.28125,112.5999451,76.37481689,21.35620117,21.2600708,21.16394043,21.13189697,21.34017944,21.2600708,21.51641846,21.42028809,21.88491821,21.88491821,138.9707031,23.4347229,21.20428467,21.10357666,22.478302,23.04476929
189,2023-04-25 14:31:30-04:00,1.946002603,59.87070465,139.9440918,18.90229416,0.000381848,16.99225616,6.921015263,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.29108524,9.485868454,13.29108524,8.156399727,4.738499165,0,0,18.98498535,22.25341797,21.75674438,21.54846191,22.07717896,13.28125,107.2967529,76.72729492,21.30813599,21.2600708,21.17996216,21.1479187,21.34017944,21.30813599,21.51641846,21.42028809,21.75674438,21.75674438,139.6332855,23.4347229,21.23059082,21.12988281,22.44769287,23.01702881
190,2023-04-25 14:31:40-04:00,2.210651159,54.40890121,140.3942719,14.87652397,0.000381848,17.00274658,6.921015263,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.0278101,11.47073174,14.0278101,8.156399727,4.738499165,0,0,19.03305054,22.28546143,21.88491821,21.5965271,22.02911377,13.31329346,110.068512,74.5803833,21.34017944,21.2600708,21.16394043,21.19598389,21.38824463,21.30813599,21.51641846,21.42028809,21.88491821,21.88491821,139.8846436,23.4347229,21.23059082,21.12988281,22.44769287,23.04476929
