,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
191,2023-04-25 14:31:50-04:00,1.564527154,54.21848297,140.904007,15.24912834,0.000381848,17.00274658,6.921015263,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.91336823,13.62368488,13.9169445,8.156399727,4.738499165,0,0,19.03305054,22.28546143,22.18933105,21.50039673,22.0451355,13.28125,114.3302917,75.95825195,21.35620117,21.2600708,21.17996216,21.17996216,21.38824463,21.30813599,21.50039673,21.42028809,22.18933105,22.18933105,140.158905,23.4616394,21.23059082,21.15679932,22.44769287,23.04476929
192,2023-04-25 14:32:00-04:00,2.466955185,48.62335587,141.1691895,16.06389809,0.000381848,16.98653412,6.94318819,-0.00014296,0.00095462,0.00095462,0.00095462,40,15.10428715,14.66439819,15.10428715,8.174996376,4.738499165,0,0,19.06509399,22.47772217,22.18933105,21.62857056,22.02911377,13.28125,113.785553,77.46429443,21.34017944,21.2600708,21.17996216,21.1479187,21.38824463,21.30813599,21.56448364,21.42028809,22.18933105,22.18933105,140.707428,23.4616394,21.23059082,21.15679932,22.44769287,23.04476929
193,2023-04-25 14:32:10-04:00,2.216611862,52.77071762,141.7453156,25.10765266,0.000381848,16.98653412,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.35325718,14.66439819,14.35325718,8.148651123,4.738499165,0,0,19.06509399,22.50976563,22.46170044,21.85287476,22.07717896,13.28125,114.1540527,79.65927124,21.35620117,21.2600708,21.21200562,21.19598389,21.38824463,21.30813599,21.56448364,21.45233154,22.46170044,22.46170044,141.1417542,23.4616394,21.25692749,21.18310547,22.44769287,23.0730896
194,2023-04-25 14:32:20-04:00,1.976997375,45.96242905,142.1020508,19.72490692,0.000381848,17.00179291,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.02065754,14.66439819,14.02065754,8.148651123,4.738499165,0,0,19.11315918,22.73406982,22.58987427,21.94900513,22.07717896,13.28125,114.9230957,82.49511719,21.35620117,21.30813599,21.21200562,21.19598389,21.38824463,21.30813599,21.56448364,21.42028809,22.58987427,22.58987427,141.530426,23.4616394,21.25692749,21.18310547,22.478302,23.0730896
195,2023-04-25 14:32:30-04:00,1.597906113,45.2264061,142.1020355,21.81705666,0.000381848,17.00179291,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.91557217,14.66439819,12.91557217,8.148651123,4.738499165,0,0,19.20928955,22.95837402,22.50976563,22.12524414,22.07717896,13.28125,112.7922058,84.28955078,21.34017944,21.29211426,21.21200562,21.19598389,21.38824463,21.30813599,21.56448364,21.45233154,22.50976563,22.50976563,141.9419861,23.49081421,21.28323364,21.2097168,22.478302,23.0730896
196,2023-04-25 14:32:40-04:00,1.534724236,30.60539818,141.631012,24.7889843,0.000381848,17.00179291,6.884536743,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.91997719,13.24459362,10.91997719,8.148651123,4.738499165,0,0,19.24133301,22.91030884,22.68600464,22.20535278,22.07717896,13.28125,113.5612488,91.40319824,21.40426636,21.30813599,21.21200562,21.19598389,21.43630981,21.30813599,21.56448364,21.45233154,22.68600464,22.68600464,142.0105591,23.49081421,21.28323364,21.2097168,22.478302,23.0730896
197,2023-04-25 14:32:50-04:00,1.546645403,34.0930748,140.7028656,27.33980179,0.000381848,17.00179291,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.25120258,11.25615311,10.25120258,8.148651123,4.738499165,0,0,19.30541992,23.13461304,22.81417847,22.2694397,22.07717896,13.28125,112.5679016,89.81704712,21.40426636,21.30813599,21.21200562,21.22802734,21.43630981,21.30813599,21.56448364,21.46835327,22.81417847,22.81417847,141.7590332,23.51626587,21.28323364,21.23605347,22.478302,23.0730896
198,2023-04-25 14:33:00-04:00,3.936827898,61.74249649,139.4687958,34.60087585,0.000381848,17.00179291,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.03001404,10.04377556,13.03001404,8.148651123,4.738499165,0,0,19.33746338,23.21472168,22.55783081,22.42965698,22.07717896,13.28125,109.7480774,98.7411499,21.38824463,21.34017944,21.2600708,21.19598389,21.43630981,21.35620117,21.54846191,21.45233154,22.55783081,22.55783081,140.8674316,23.51626587,21.28323364,21.23605347,22.478302,23.0730896
199,2023-04-25 14:33:10-04:00,3.130960941,58.78406525,138.3927612,20.60856247,0.000381848,16.99034882,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.88970757,12.77609348,14.88970757,8.148651123,4.738499165,0,0,19.38552856,23.00643921,22.46170044,22.47772217,22.07717896,13.28125,106.1752319,100.7759094,21.40426636,21.35620117,21.2600708,21.22802734,21.46835327,21.35620117,21.56448364,21.45233154,22.46170044,22.46170044,139.6447296,23.54000854,21.31015015,21.26263428,22.478302,23.0730896
200,2023-04-25 14:33:20-04:00,2.781672478,60.3313942,137.3536835,23.55920219,0.000381848,16.99034882,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.82587624,14.47127533,17.82587624,8.148651123,4.738499165,0,0,19.43359375,22.86224365,22.41363525,22.25341797,22.07717896,13.28125,109.4276428,98.38867188,21.43630981,21.38824463,21.24404907,21.22802734,21.43630981,21.34017944,21.5965271,21.50039673,22.41363525,22.41363525,138.4681549,23.5168457,21.31015015,21.28924561,22.478302,23.1008606
201,2023-04-25 14:33:30-04:00,3.095197678,68.8143158,136.4906921,17.52023315,0.000381848,16.99034882,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.77909851,17.22862816,22.77909851,8.148651123,4.738499165,0,0,19.51370239,22.7180481,22.10922241,22.17330933,22.07717896,13.28125,116.4611816,90.26565552,21.484375,21.43630981,21.2600708,21.22802734,21.46835327,21.35620117,21.5965271,21.50039673,22.10922241,22.10922241,137.7144928,23.54776001,21.33618164,21.31585693,22.478302,23.1008606
202,2023-04-25 14:33:40-04:00,2.632658482,78.57093811,135.7329102,13.75613976,0.000381848,16.99034882,6.902179718,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.9141674,23.1868,24.9141674,8.161048889,4.738499165,0,0,19.46563721,22.605896,22.06115723,22.12524414,22.07717896,13.28125,124.5521545,83.64868164,21.43630981,21.43630981,21.30813599,21.22802734,21.46835327,21.35620117,21.5965271,21.50039673,22.06115723,22.06115723,136.7326813,23.54776001,21.33618164,21.34246826,22.478302,23.0730896
203,2023-04-25 14:33:50-04:00,6.354429722,74.4692688,135.0460815,28.8133564,0.000381848,17.00846863,6.914577961,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.74965668,24.39559937,24.74965668,8.14245224,4.738499165,0,0,19.51370239,22.55783081,21.9329834,21.85287476,22.07717896,13.28125,126.6029358,83.1199646,21.484375,21.484375,21.29211426,21.27609253,21.51641846,21.40426636,21.64459229,21.54846191,21.9329834,21.9329834,136.0935364,23.54776001,21.36279297,21.36880493,22.478302,23.10113525
204,2023-04-25 14:34:00-04:00,2.708953619,66.62834167,134.3456879,26.92323875,0.000381848,16.99130249,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.94003296,24.39559937,22.94003296,8.154850006,4.738499165,0,0,19.48165894,22.42965698,21.80480957,21.77276611,22.07717896,13.28125,127.7084351,81.72607422,21.51641846,21.46835327,21.30813599,21.27609253,21.51641846,21.40426636,21.64459229,21.54846191,21.80480957,21.80480957,135.5229797,23.57321167,21.36279297,21.39538574,22.478302,23.0730896
205,2023-04-25 14:34:10-04:00,2.574244976,74.14536285,133.4196777,8.470863342,0.000381848,16.99130249,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,40,25.11444473,24.39559937,25.11444473,8.137803078,4.738499165,0,0,19.51370239,22.3815918,21.75674438,21.62857056,22.07717896,13.28125,128.301239,81.50177002,21.51641846,21.484375,21.29211426,21.27609253,21.51641846,21.40426636,21.69265747,21.54846191,21.75674438,21.75674438,134.5646667,23.57321167,21.38909912,21.39538574,22.478302,23.1008606
206,2023-04-25 14:34:20-04:00,3.310969353,97.25511169,132.8952179,8.816935539,0.000381848,16.99130249,6.956541061,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.65750313,24.39559937,22.65750313,8.151750565,4.738499165,0,0,19.46563721,22.36557007,21.7086792,21.54846191,22.07717896,13.28125,128.1570435,81.72607422,21.53244019,21.46835327,21.35620117,21.32415771,21.51641846,21.43630981,21.64459229,21.54846191,21.7086792,21.7086792,133.7663269,23.57321167,21.38909912,21.42199707,22.478302,23.1008606
207,2023-04-25 14:34:30-04:00,4.73673439,97.08422852,132.3845215,10.35111713,0.000381848,16.99130249,6.956541061,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.82559013,22.89711761,22.82559013,8.151750565,4.738499165,0,0,19.38552856,22.07717896,21.7086792,21.42028809,22.07717896,13.28125,127.3880005,80.15594482,21.51641846,21.484375,21.34017944,21.32415771,21.56448364,21.43630981,21.69265747,21.5965271,21.7086792,21.7086792,133.2189941,23.60095215,21.38909912,21.42199707,22.478302,23.12887573
208,2023-04-25 14:34:40-04:00,3.226329803,194.1612091,131.6642303,5.24930048,0.000381848,17.0094223,6.967268944,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.18047714,21.45227814,21.18047714,8.16259861,4.738499165,0,0,19.46563721,22.20535278,21.484375,21.42028809,22.07717896,13.28125,126.3305664,79.61120605,21.53244019,21.46835327,21.35620117,21.32415771,21.56448364,21.43630981,21.67663574,21.5965271,21.484375,21.484375,132.4893799,23.60095215,21.41571045,21.44833374,22.478302,23.1008606
209,2023-04-25 14:34:50-04:00,3.772316933,116.6030197,131.2859039,14.01611233,0.000381848,16.99893188,6.936989307,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.7969799,21.45227814,22.7969799,8.16259861,4.738499165,0,0,19.38552856,21.90093994,21.40426636,21.3722229,22.07717896,13.23318481,126.6990662,78.66592407,21.53244019,21.484375,21.35620117,21.32415771,21.56448364,21.43630981,21.69265747,21.5965271,21.40426636,21.40426636,131.9650879,23.60095215,21.41571045,21.47494507,22.478302,23.1008606
210,2023-04-25 14:35:00-04:00,5.472267151,118.6658783,131.0853577,5.316320419,0.000381848,16.99893188,6.936989307,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.41788864,24.48143387,22.41788864,8.16259861,4.738499165,0,0,19.33746338,21.72470093,21.35620117,21.19598389,22.07717896,13.28125,127.5161743,78.48968506,21.51641846,21.484375,21.34017944,21.32415771,21.56448364,21.43630981,21.69265747,21.5965271,21.35620117,21.35620117,131.3041534,23.63128662,21.41571045,21.47494507,22.478302,23.12887573
211,2023-04-25 14:35:10-04:00,1.346370697,52.80429459,131.0853271,44.48278046,0.000381848,16.99893188,6.936989307,-0.00014296,0.00095462,0.00095462,0.00095462,40,21.62394142,21.49519348,21.62394142,8.151750565,4.738499165,0,0,19.28939819,21.85287476,21.13189697,21.09985352,22.07717896,13.28125,126.2504578,77.72064209,21.53244019,21.484375,21.38824463,21.32415771,21.56448364,21.43630981,21.69265747,21.5965271,21.13189697,21.13189697,131.0990295,23.63128662,21.44204712,21.47494507,22.478302,23.12887573
212,2023-04-25 14:35:20-04:00,2.171311617,81.01985931,131.2403107,24.70379066,0.000381848,17.0094223,6.881914616,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.90592766,24.09161186,18.90592766,8.151750565,4.749943256,0,0,19.20928955,21.58050537,21.45233154,21.06781006,22.07717896,13.28125,128.894043,76.91955566,21.53244019,21.484375,21.38824463,21.32415771,21.61254883,21.43630981,21.69265747,21.5965271,21.45233154,21.45233154,131.0306549,23.65847778,21.44204712,21.47494507,22.478302,23.12887573
213,2023-04-25 14:35:30-04:00,2.538481712,68.90896606,131.3086853,18.20570946,0.000381848,17.0094223,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.09767723,18.93096352,18.09767723,8.151750565,4.738499165,0,0,19.16122437,21.9329834,21.53244019,20.89157104,22.07717896,13.23318481,123.9593506,76.87149048,21.51641846,21.46835327,21.38824463,21.3722229,21.56448364,21.484375,21.69265747,21.5965271,21.53244019,21.53244019,131.1217804,23.65847778,21.44204712,21.47494507,22.50891113,23.12887573
214,2023-04-25 14:35:40-04:00,1.818446636,53.74662781,131.5661926,11.21530628,0.000381848,16.99893188,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,40,15.05064106,18.93096352,15.05064106,8.151750565,4.738499165,0,0,19.06509399,21.90093994,21.7086792,21.1479187,22.07717896,13.23318481,122.2770691,75.34942627,21.53244019,21.484375,21.38824463,21.32415771,21.61254883,21.43630981,21.69265747,21.5965271,21.7086792,21.7086792,131.2585449,23.6867981,21.44204712,21.47494507,22.478302,23.12887573
215,2023-04-25 14:35:50-04:00,1.704004049,40.88942719,131.85112,16.42274284,0.000381848,17.0094223,6.852826595,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.22754097,15.87677479,11.22754097,8.151750565,4.738499165,0,0,19.03305054,22.02911377,21.98104858,21.24404907,22.07717896,13.28125,120.0500488,75.42953491,21.51641846,21.46835327,21.38824463,21.3722229,21.61254883,21.43630981,21.64459229,21.5965271,21.98104858,21.98104858,131.4180603,23.6867981,21.44204712,21.47494507,22.50891113,23.12887573
216,2023-04-25 14:36:00-04:00,1.732614636,39.77768707,132.332077,16.26256943,0.000381848,16.99797821,6.953201771,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.294948578,12.47925949,8.294948578,8.151750565,4.738499165,0,0,19.06509399,22.28546143,22.1572876,21.42028809,22.07717896,13.23318481,115.3717041,76.42288208,21.53244019,21.484375,21.38824463,21.35620117,21.61254883,21.43630981,21.69265747,21.62857056,22.1572876,22.1572876,131.7029419,23.6867981,21.44204712,21.4486084,22.50891113,23.12887573
217,2023-04-25 14:36:10-04:00,1.454852819,30.91283798,132.8587341,18.37789154,0.000381848,16.99797821,6.931028843,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.116961479,9.053131104,6.116961479,8.151750565,4.738499165,0,0,19.08111572,22.50976563,22.1572876,21.67663574,22.07717896,13.28125,110.2928162,78.39355469,21.53244019,21.43630981,21.43630981,21.32415771,21.61254883,21.43630981,21.69265747,21.5965271,22.1572876,22.1572876,132.1474304,23.70739746,21.44204712,21.4486084,22.50891113,23.15692139
218,2023-04-25 14:36:20-04:00,1.420281529,26.36827278,133.4972229,25.46408081,0.000381848,16.99797821,6.908379078,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.95465374,6.724938393,4.95465374,8.151750565,4.738499165,0,0,19.06509399,22.46170044,22.10922241,21.85287476,22.07717896,13.23318481,106.1752319,79.03442383,21.53244019,21.484375,21.42028809,21.30813599,21.61254883,21.43630981,21.67663574,21.5965271,22.10922241,22.10922241,132.6717682,23.70739746,21.44204712,21.4486084,22.50891113,23.12887573
219,2023-04-25 14:36:30-04:00,1.445315957,25.87403679,133.9898682,26.33830643,0.000381848,16.99797821,6.851396084,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.618478775,5.208573341,4.614901543,8.140902519,4.738499165,0,0,19.11315918,22.50976563,22.10922241,21.8208313,22.07717896,13.23318481,103.9482117,84.86633301,21.51641846,21.43630981,21.38824463,21.3722229,21.61254883,21.43630981,21.69265747,21.5965271,22.10922241,22.10922241,133.2417908,23.7225647,21.44204712,21.4486084,22.50891113,23.15692139
220,2023-04-25 14:36:40-04:00,1.537108421,32.55635834,134.4871216,19.09805489,0.000381848,17.01228333,6.929598331,-0.00014296,0.00095462,0.00095462,0.00095462,40,5.501832008,5.208573341,5.501832008,8.140902519,4.738499165,0,0,19.12918091,22.55783081,22.10922241,21.85287476,22.07717896,13.23318481,102.5382996,90.45791626,21.53244019,21.46835327,21.42028809,21.35620117,21.61254883,21.43630981,21.69265747,21.5965271,22.10922241,22.10922241,133.7435303,23.74716187,21.44204712,21.4486084,22.50891113,23.15692139
221,2023-04-25 14:36:50-04:00,1.539492726,33.84033966,134.9023438,21.49881363,0.000381848,16.99607086,6.884775639,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.138419628,5.208573341,6.138419628,8.140902519,4.738499165,0,0,19.11315918,22.605896,22.1572876,21.85287476,22.07717896,13.23318481,101.7211914,91.89987183,21.53244019,21.43630981,21.43630981,21.3722229,21.61254883,21.43630981,21.69265747,21.5965271,22.1572876,22.1572876,134.313736,23.74716187,21.44204712,21.42172241,22.50891113,23.15692139
222,2023-04-25 14:37:00-04:00,1.545453191,26.46574783,135.5937195,26.19785881,0.000381848,16.99607086,6.884775639,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.209946632,5.208573341,6.209946632,8.151750565,4.738499165,0,0,19.17724609,22.42965698,22.36557007,21.85287476,22.07717896,13.23318481,102.1697998,92.92526245,21.51641846,21.43630981,21.42028809,21.35620117,21.61254883,21.43630981,21.69265747,21.5965271,22.36557007,22.36557007,134.8156281,23.77719116,21.46893311,21.44833374,22.50891113,23.15692139
223,2023-04-25 14:37:10-04:00,1.538300514,26.12631416,136.2030945,25.88572121,0.000381848,16.99607086,6.868801117,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.499629021,6.345846653,6.499629021,8.151750565,4.738499165,0,0,19.20928955,22.65396118,22.50976563,21.90093994,22.07717896,13.23318481,103.4996033,94.46334839,21.53244019,21.484375,21.43630981,21.3722229,21.61254883,21.43630981,21.69265747,21.62857056,22.50976563,22.50976563,135.5115509,23.77719116,21.46893311,21.47494507,22.50891113,23.18496704
224,2023-04-25 14:37:20-04:00,1.481079221,25.28155708,136.8125763,27.27221489,0.000381848,16.99607086,6.919107914,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.445984364,6.345846653,6.445984364,8.164148331,4.738499165,0,0,19.28939819,22.86224365,22.50976563,22.02911377,22.07717896,13.23318481,103.9001465,96.04949951,21.53244019,21.484375,21.43630981,21.3722229,21.64459229,21.43630981,21.69265747,21.5965271,22.50976563,22.50976563,135.9223633,23.80636597,21.46893311,21.47494507,22.50891113,23.15692139
225,2023-04-25 14:37:30-04:00,1.662280083,27.85386467,137.449585,29.35859299,0.000381848,16.99607086,6.919107914,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.222048759,6.345846653,7.222048759,8.164148331,4.738499165,0,0,19.24133301,22.91030884,22.68600464,22.17330933,22.07717896,13.23318481,104.1725159,96.72241211,21.51641846,21.484375,21.42028809,21.3722229,21.64459229,21.484375,21.69265747,21.62857056,22.68600464,22.68600464,136.7098389,23.80636597,21.46893311,21.47494507,22.50891113,23.15692139
226,2023-04-25 14:37:40-04:00,1.694467068,37.18452454,137.9611206,19.73793602,0.000381848,16.99607086,6.890974522,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.72631073,6.345846653,7.72631073,8.151750565,4.738499165,0,0,19.33746338,23.03848267,22.55783081,22.20535278,22.07717896,13.23318481,103.9001465,98.69308472,21.58050537,21.53244019,21.43630981,21.3722229,21.64459229,21.43630981,21.74072266,21.62857056,22.55783081,22.55783081,137.2235107,23.83441162,21.46893311,21.47494507,22.50891113,23.18496704
227,2023-04-25 14:37:50-04:00,1.43339479,28.2871151,138.8222198,27.01656723,0.000381848,16.99607086,6.927452564,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.669505119,7.629750252,6.664140701,8.136253357,4.738499165,0,0,19.38552856,22.95837402,22.63793945,22.30148315,22.12524414,13.23318481,103.2272339,97.97210693,21.58050537,21.484375,21.46835327,21.3722229,21.64459229,21.484375,21.74072266,21.62857056,22.63793945,22.63793945,137.7372894,23.83441162,21.49523926,21.50183105,22.50891113,23.18496704
228,2023-04-25 14:38:00-04:00,1.559758544,33.04569626,139.4824829,25.39171219,0.000381848,16.99607086,6.88620615,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.12823391,6.589037418,9.12823391,8.151750565,4.738499165,0,0,19.43359375,23.00643921,22.76611328,22.25341797,22.07717896,13.23318481,104.2686462,97.84393311,21.58050537,21.53244019,21.484375,21.40426636,21.64459229,21.43630981,21.74072266,21.62857056,22.76611328,22.76611328,138.3996124,23.83441162,21.49523926,21.50183105,22.50891113,23.18496704
229,2023-04-25 14:38:10-04:00,2.244030237,47.98983002,139.5967102,22.33629227,0.000381848,16.99607086,6.88620615,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.764821053,6.589037418,9.764821053,8.151750565,4.738499165,0,0,19.46563721,23.21472168,22.63793945,22.34954834,22.12524414,13.23318481,104.6691895,100.4554749,21.56448364,21.51641846,21.484375,21.40426636,21.64459229,21.484375,21.74072266,21.62857056,22.63793945,22.63793945,139.2220154,23.86245728,21.49523926,21.52786255,22.50891113,23.18496704
230,2023-04-25 14:38:20-04:00,1.528763652,37.42984772,140.5771332,21.57321548,0.000381848,16.99607086,6.928644657,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.330711365,9.603886604,8.330711365,8.151750565,4.738499165,0,0,19.51370239,23.03848267,22.76611328,22.42965698,22.07717896,13.23318481,103.7239075,98.75717163,21.58050537,21.56448364,21.46835327,21.40426636,21.69265747,21.484375,21.77276611,21.62857056,22.76611328,22.76611328,139.5190125,23.86245728,21.49523926,21.52786255,22.5401001,23.18496704
231,2023-04-25 14:38:30-04:00,1.626516819,27.09685516,141.2377777,27.71102142,0.000381848,17.0094223,6.915293217,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.738413811,9.603886604,8.738413811,8.151750565,4.738499165,0,0,19.56176758,22.99041748,23.03848267,22.34954834,22.12524414,13.23318481,105.1177979,97.94006348,21.62857056,21.58050537,21.484375,21.40426636,21.64459229,21.484375,21.77276611,21.67663574,23.03848267,23.03848267,140.1817322,23.86245728,21.52185059,21.55447388,22.50891113,23.21270752
232,2023-04-25 14:38:40-04:00,1.608635068,27.77637482,141.8916779,26.25060654,0.000381848,16.99893188,6.893358707,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.756295204,8.541715622,8.756295204,8.151750565,4.738499165,0,0,19.64187622,23.31085205,23.08654785,22.47772217,22.07717896,13.23318481,107.2486877,100.6477356,21.61254883,21.61254883,21.51641846,21.40426636,21.69265747,21.484375,21.77276611,21.69265747,23.08654785,23.08654785,141.1417542,23.8939209,21.52185059,21.58135986,22.50891113,23.18496704
233,2023-04-25 14:38:50-04:00,1.683738112,27.44015312,142.5342865,26.49041176,0.000381848,16.99893188,6.893358707,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.56097126,8.541715622,9.56097126,8.133153915,4.738499165,0,0,19.60983276,23.43902588,23.11859131,22.70202637,22.12524414,13.23318481,107.4890137,103.0509949,21.66061401,21.61254883,21.53244019,21.45233154,21.69265747,21.53244019,21.8208313,21.67663574,23.11859131,23.11859131,141.8047943,23.8939209,21.54788208,21.58135986,22.5401001,23.21270752
234,2023-04-25 14:39:00-04:00,2.023489714,48.94902039,143.0031738,19.50351143,0.000381848,16.99893188,6.893358707,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.596734047,8.541715622,9.596734047,8.144001961,4.738499165,0,0,19.64187622,23.56719971,22.99041748,22.73406982,22.12524414,13.23318481,107.6171875,105.22995,21.66061401,21.66061401,21.53244019,21.45233154,21.69265747,21.53244019,21.77276611,21.67663574,22.99041748,22.99041748,142.4679565,23.92254639,21.54788208,21.60797119,22.50891113,23.21270752
235,2023-04-25 14:39:10-04:00,1.789836049,44.56810379,143.6483154,21.77031326,0.000381848,16.99893188,6.905040741,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.353544235,9.657531738,9.353544235,8.133153915,4.738499165,0,0,19.68994141,23.39096069,22.99041748,22.78213501,22.12524414,13.23318481,104.9415588,103.1791687,21.69265747,21.64459229,21.51641846,21.45233154,21.69265747,21.58050537,21.8208313,21.72470093,22.99041748,22.99041748,142.9368286,23.92254639,21.54788208,21.63400269,22.50891113,23.21270752
236,2023-04-25 14:39:20-04:00,1.789836049,43.04506683,144.3667908,19.2232914,0.000381848,16.99893188,6.891928196,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.446527481,9.657531738,9.446527481,8.145551682,4.728485584,0,0,19.73800659,23.48709106,23.03848267,22.70202637,22.12524414,13.23318481,104.1244507,101.5129089,21.7086792,21.66061401,21.53244019,21.45233154,21.69265747,21.51641846,21.8208313,21.72470093,23.03848267,23.03848267,143.543045,23.92254639,21.57479858,21.63400269,22.5401001,23.21270752
237,2023-04-25 14:39:30-04:00,1.911431313,45.27253723,144.9892883,19.51883888,0.000381848,16.99893188,6.906710148,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.818466187,9.657531738,9.818466187,8.145551682,4.739929676,0,0,19.78607178,23.35891724,23.03848267,22.70202637,22.12524414,13.23318481,104.3006897,100.6797791,21.69265747,21.7086792,21.51641846,21.50039673,21.69265747,21.58050537,21.86889648,21.77276611,23.03848267,23.03848267,144.275238,23.92254639,21.57479858,21.66061401,22.50891113,23.21270752
238,2023-04-25 14:39:40-04:00,1.535916328,30.00234413,145.7310028,20.35458946,0.000381848,16.99893188,6.906710148,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.460832596,9.657531738,9.460832596,8.133153915,4.739929676,0,0,19.81811523,23.39096069,22.99041748,22.73406982,22.12524414,13.23318481,104.8934937,99.55825806,21.74072266,21.75674438,21.56448364,21.50039673,21.74072266,21.58050537,21.86889648,21.77276611,22.99041748,22.99041748,144.7329712,23.95144653,21.6005249,21.68692017,22.5401001,23.21270752
239,2023-04-25 14:39:50-04:00,1.574063897,28.38343239,146.5232544,27.40076256,0.000381848,17.0170517,6.906710148,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.30127048,9.657531738,10.30127048,8.133153915,4.728485584,0,0,19.86618042,23.43902588,23.29483032,22.70202637,22.12524414,13.23318481,107.2486877,98.78921509,21.75674438,21.7086792,21.56448364,21.50039673,21.74072266,21.61254883,21.86889648,21.77276611,23.29483032,23.29483032,145.396759,23.95144653,21.6005249,21.71353149,22.5401001,23.24075317
240,2023-04-25 14:40:00-04:00,1.955539584,46.53575134,146.9240112,18.30446243,0.000381848,16.99034882,6.895503998,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.57307243,9.657531738,10.57307243,8.133153915,4.728485584,0,0,19.91424561,23.74343872,23.16665649,22.73406982,22.12524414,13.23318481,109.7961426,99.51019287,21.78878784,21.74072266,21.56448364,21.53244019,21.74072266,21.62857056,21.91696167,21.77276611,23.16665649,23.16665649,146.2324066,23.97946167,21.6005249,21.73986816,22.5401001,23.21270752
241,2023-04-25 14:40:10-04:00,1.695659161,41.22001648,147.5584869,18.04698753,0.000381848,17.00465393,6.895503998,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.818466187,9.657531738,9.818466187,8.133153915,4.728485584,0,0,19.81811523,23.61526489,23.16665649,23.00643921,22.12524414,13.18511963,107.8414917,101.5609741,21.80480957,21.75674438,21.61254883,21.54846191,21.74072266,21.61254883,21.91696167,21.80480957,23.16665649,23.16665649,146.724762,23.97946167,21.62741089,21.76647949,22.5401001,23.24075317
242,2023-04-25 14:40:20-04:00,1.551413774,26.01719666,148.1885071,29.2953968,0.000381848,16.99416351,6.895503998,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.56097126,9.657531738,9.56097126,8.133153915,4.738499165,0,0,19.96231079,23.74343872,23.39096069,22.87826538,22.12524414,13.23318481,107.9376221,101.0482788,21.78878784,21.78878784,21.5965271,21.54846191,21.78878784,21.66061401,21.91696167,21.80480957,23.39096069,23.39096069,147.2973633,23.97946167,21.6534729,21.76647949,22.5401001,23.24075317
243,2023-04-25 14:40:30-04:00,1.801757097,30.54515648,148.8003082,21.92016983,0.000381848,16.99416351,6.911240101,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.16179466,9.657531738,10.16179466,8.167247772,4.738499165,0,0,19.91424561,23.87161255,23.47106934,22.91030884,22.12524414,13.18511963,109.7961426,101.6891479,21.83685303,21.78878784,21.61254883,21.53244019,21.78878784,21.66061401,21.91696167,21.80480957,23.47106934,23.47106934,148.0991516,24.00723267,21.62741089,21.79309082,22.5401001,23.24075317
244,2023-04-25 14:40:40-04:00,1.667048573,42.59706497,149.2311707,20.48354912,0.000381848,17.00465393,6.882152557,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.721905708,9.657531738,9.721905708,8.136253357,4.738499165,0,0,19.96231079,23.83956909,23.39096069,23.05450439,22.12524414,13.18511963,109.1072083,105.0056458,21.83685303,21.83685303,21.5965271,21.58050537,21.78878784,21.66061401,21.94900513,21.85287476,23.39096069,23.39096069,148.7636414,24.00723267,21.6534729,21.81939697,22.5401001,23.24075317
245,2023-04-25 14:40:50-04:00,1.651551247,36.31022644,149.8649597,19.75654984,0.000381848,17.00465393,6.917677402,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.160421371,9.657531738,9.160421371,8.150200844,4.738499165,0,0,19.99435425,23.74343872,23.47106934,23.13461304,22.12524414,13.18511963,107.4409485,103.691864,21.88491821,21.8208313,21.5965271,21.58050537,21.78878784,21.7086792,21.94900513,21.85287476,23.47106934,23.47106934,149.1532288,24.00723267,21.68035889,21.84628296,22.5401001,23.24075317
246,2023-04-25 14:41:00-04:00,1.559758544,25.74692917,150.3728027,28.1457119,0.000381848,17.00465393,6.917677402,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.963723183,9.657531738,8.963723183,8.150200844,4.738499165,0,0,20.04241943,23.83956909,23.47106934,23.08654785,22.1572876,13.18511963,106.8962097,103.5957336,21.88491821,21.83685303,21.66061401,21.58050537,21.78878784,21.69265747,21.99707031,21.90093994,23.47106934,23.47106934,149.5429077,24.03469849,21.68035889,21.84628296,22.5401001,23.24075317
247,2023-04-25 14:41:10-04:00,1.59194541,22.39994431,151.0033569,30.10128403,0.000381848,17.00465393,6.930075169,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.133598328,9.657531738,9.131810188,8.150200844,4.738499165,0,0,20.01037598,23.88763428,23.61526489,23.13461304,22.17330933,13.18511963,108.0657959,104.6852112,21.88491821,21.88491821,21.66061401,21.62857056,21.83685303,21.74072266,21.99707031,21.90093994,23.61526489,23.61526489,150.2879639,24.03469849,21.70666504,21.87289429,22.5401001,23.26879883
248,2023-04-25 14:41:20-04:00,1.569295526,23.49382782,151.4781189,30.78195763,0.000381848,17.00465393,6.864270687,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.121081352,9.657531738,9.121081352,8.150200844,4.728485584,0,0,20.09048462,23.83956909,23.61526489,23.18267822,22.12524414,13.18511963,109.1552734,106.8000793,21.91696167,21.88491821,21.66061401,21.62857056,21.83685303,21.75674438,21.99707031,21.90093994,23.61526489,23.61526489,150.7121277,24.06100464,21.73269653,21.89892578,22.5401001,23.24075317
249,2023-04-25 14:41:30-04:00,1.645590544,31.5156498,151.8496857,23.46142578,0.000381848,17.00465393,6.921730518,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.514478683,9.657531738,9.514478683,8.136253357,4.728485584,0,0,20.09048462,23.96774292,23.64730835,23.27880859,22.1572876,13.18511963,109.7000122,108.0818176,21.9329834,21.9329834,21.64459229,21.62857056,21.83685303,21.74072266,22.0451355,21.94900513,23.64730835,23.64730835,151.2510376,24.06100464,21.73269653,21.92553711,22.5401001,23.26879883
250,2023-04-25 14:41:40-04:00,1.659895897,33.37424469,152.4186249,21.56933784,0.000381848,17.00465393,6.895503998,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.081741333,9.657531738,9.081741333,8.136253357,4.728485584,0,0,20.21865845,24.06387329,23.56719971,23.31085205,22.1572876,13.18511963,108.4342957,107.8895569,21.96502686,21.9329834,21.69265747,21.67663574,21.83685303,21.75674438,22.0451355,21.94900513,23.56719971,23.56719971,151.6983032,24.06100464,21.75930786,21.95187378,22.5401001,23.26879883
251,2023-04-25 14:41:50-04:00,1.659895897,31.85757637,152.8775177,23.94894028,0.000381848,16.99320984,6.895503998,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.956570625,9.657531738,8.956570625,8.159499168,4.728485584,0,0,20.17059326,24.11193848,23.69537354,23.31085205,22.12524414,13.18511963,107.6171875,106.2713623,21.98104858,21.96502686,21.7086792,21.67663574,21.86889648,21.78878784,22.0451355,21.94900513,23.69537354,23.69537354,152.1341705,24.08905029,21.75930786,21.97848511,22.57070923,23.26879883
252,2023-04-25 14:42:00-04:00,1.670624852,31.46773529,153.3456573,23.77567482,0.000381848,17.0094223,6.9214921,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.913654327,9.657531738,8.913654327,8.130054474,4.728485584,0,0,20.26672363,24.19204712,23.69537354,23.35891724,22.1572876,13.18511963,107.4409485,105.7266235,22.01309204,22.01309204,21.7086792,21.67663574,21.86889648,21.78878784,22.09320068,21.98104858,23.69537354,23.69537354,152.6388855,24.08905029,21.75930786,21.97848511,22.5401001,23.26879883
253,2023-04-25 14:42:10-04:00,1.628901005,32.24356461,153.875824,20.38506508,0.000381848,16.99034882,6.893835545,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.981604576,9.657531738,8.981604576,8.145551682,4.728485584,0,0,20.21865845,23.96774292,23.74343872,23.40698242,22.1572876,13.18511963,107.4890137,105.8547974,22.01309204,22.01309204,21.74072266,21.72470093,21.86889648,21.80480957,22.09320068,21.98104858,23.74343872,23.74343872,153.1436768,24.08905029,21.78564453,22.00509644,22.57070923,23.26879883
254,2023-04-25 14:42:20-04:00,1.639629841,34.53520966,154.346405,20.31025696,0.000381848,17.00083923,6.826123238,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.160421371,9.657531738,9.160421371,8.145551682,4.728485584,0,0,20.31478882,24.06387329,23.69537354,23.40698242,22.1572876,13.18511963,107.3448181,105.7746887,22.06115723,22.01309204,21.7086792,21.72470093,21.86889648,21.83685303,22.12524414,21.98104858,23.69537354,23.69537354,153.6830139,24.11566162,21.81225586,22.03140259,22.57070923,23.29684448
255,2023-04-25 14:42:30-04:00,1.649167061,31.88588715,154.7596436,23.07512283,0.000381848,17.00083923,6.94318819,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.131810188,9.657531738,9.131810188,8.145551682,4.728485584,0,0,20.26672363,24.11193848,23.69537354,23.40698242,22.17330933,13.18511963,107.2486877,105.6785583,22.06115723,22.0451355,21.74072266,21.7086792,21.86889648,21.83685303,22.12524414,22.02911377,23.69537354,23.69537354,154.1650391,24.11566162,21.81225586,22.05801392,22.57070923,23.26879883
256,2023-04-25 14:42:40-04:00,1.659895897,33.34810638,154.7045441,21.1844635,0.000381848,17.00083923,6.886682987,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.21764183,9.657531738,9.21764183,8.145551682,4.728485584,0,0,20.31478882,24.06387329,23.64730835,23.40698242,22.1572876,13.18511963,107.2967529,105.582428,22.10922241,22.06115723,21.74072266,21.75674438,21.91696167,21.83685303,22.12524414,22.0451355,23.64730835,23.64730835,154.6126862,24.11566162,21.81225586,22.08404541,22.57070923,23.29684448
257,2023-04-25 14:42:50-04:00,1.546645403,30.39109802,154.3819885,25.05109978,0.000381848,17.00083923,6.886682987,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.516680717,9.657531738,8.516680717,8.134703636,4.728485584,0,0,20.21865845,24.01580811,23.74343872,23.40698242,22.1572876,13.13705444,107.0724487,105.406189,22.10922241,22.0451355,21.78878784,21.75674438,21.91696167,21.88491821,22.17330933,22.02911377,23.74343872,23.74343872,154.7963562,24.14398193,21.83798218,22.08404541,22.57070923,23.29684448
258,2023-04-25 14:43:00-04:00,1.574063897,21.78005791,154.1168365,35.26901627,0.000381848,17.00083923,6.851634502,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.813516617,8.649004936,8.813516617,8.134703636,4.728485584,0,0,20.34683228,24.11193848,23.79150391,23.35891724,22.1572876,13.18511963,107.5210571,105.1177979,22.1572876,22.10922241,21.78878784,21.80480957,21.91696167,21.88491821,22.17330933,22.07717896,23.79150391,23.79150391,154.4978943,24.14398193,21.86489868,22.13726807,22.57070923,23.29684448
259,2023-04-25 14:43:10-04:00,1.593137503,21.15631676,153.6944885,55.00458527,0.000381848,17.00083923,6.851634502,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.84845066,8.649004936,10.84845066,8.147101402,4.741360188,0,0,20.31478882,24.2401123,23.87161255,23.40698242,22.17330933,13.13705444,108.530426,106.8962097,22.14126587,22.09320068,21.78878784,21.75674438,21.91696167,21.86889648,22.17330933,22.07717896,23.87161255,23.87161255,154.1650391,24.14398193,21.86489868,22.16329956,22.57070923,23.29684448
260,2023-04-25 14:43:20-04:00,3.073739529,65.28390503,153.024353,18.14203072,0.000381848,17.00083923,6.851634502,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.82258701,8.649004936,12.82258701,8.147101402,4.728485584,0,0,20.39489746,24.2401123,23.64730835,23.48709106,22.1572876,13.18511963,107.0724487,107.7453613,22.1572876,22.14126587,21.83685303,21.80480957,21.96502686,21.88491821,22.22137451,22.12524414,23.64730835,23.64730835,153.8092194,24.17059326,21.89120483,22.16329956,22.57070923,23.32458496
261,2023-04-25 14:43:30-04:00,3.169108629,70.05099487,152.6847687,35.43576431,0.000381848,17.00083923,6.862602234,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.82175732,13.01213264,14.82175732,8.147101402,4.728485584,0,0,20.39489746,23.99978638,23.61526489,23.53515625,22.1572876,13.13705444,106.3514709,104.3167114,22.18933105,22.14126587,21.83685303,21.80480957,21.96502686,21.9329834,22.22137451,22.12524414,23.61526489,23.61526489,153.0518646,24.17059326,21.89120483,22.19046021,22.57070923,23.29684448
262,2023-04-25 14:43:40-04:00,3.384880781,87.26790619,152.2488251,16.11802101,0.000381848,17.00083923,6.897411346,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.1692028,14.5284977,18.1692028,8.147101402,4.728485584,0,0,20.44296265,23.96774292,23.51913452,23.35891724,22.20535278,13.18511963,106.8481445,100.8720398,22.18933105,22.14126587,21.8208313,21.85287476,21.96502686,21.9329834,22.2694397,22.12524414,23.51913452,23.51913452,152.7536011,24.17059326,21.9175415,22.19046021,22.57070923,23.32458496
263,2023-04-25 14:43:50-04:00,3.085660696,74.22625732,151.8818207,12.89722061,0.000381848,17.00083923,6.897411346,-0.00014296,0.00095462,0.00095462,0.00095462,40,23.51582336,16.88172531,23.51582336,8.125405312,4.739929676,0,0,20.39489746,23.96774292,23.34289551,23.31085205,22.1572876,13.13705444,113.3850098,98.61297607,22.23739624,22.18933105,21.83685303,21.85287476,21.96502686,21.9329834,22.2694397,22.12524414,23.34289551,23.34289551,152.4094238,24.20806885,21.94384766,22.21652222,22.57070923,23.32458496
264,2023-04-25 14:44:00-04:00,2.643387556,70.6917572,151.4047089,10.52504349,0.000381848,17.00083923,6.870231628,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.69958878,22.10317039,24.69958878,8.125405312,4.728485584,0,0,20.44296265,23.83956909,23.21472168,23.18267822,22.20535278,13.13705444,121.6842651,89.54467773,22.23739624,22.18933105,21.88491821,21.85287476,22.01309204,21.9329834,22.2694397,22.1572876,23.21472168,23.21472168,152.0652924,24.20806885,21.94384766,22.24313354,22.57070923,23.32458496
265,2023-04-25 14:44:10-04:00,2.73041153,81.90351105,150.8588867,13.57905579,0.000381848,17.00083923,6.870231628,-0.00014296,0.00095462,0.00095462,0.00095462,40,25.64731598,24.99642754,25.64731598,8.151750565,4.728485584,0,0,20.39489746,23.74343872,23.34289551,23.05450439,22.1572876,13.13705444,127.2438049,84.2414856,22.23739624,22.18933105,21.86889648,21.90093994,22.01309204,21.91696167,22.30148315,22.1572876,23.34289551,23.34289551,151.5033264,24.23666382,21.94384766,22.24313354,22.57070923,23.32458496
266,2023-04-25 14:44:20-04:00,1.352331281,57.38282013,150.4690704,17.61001968,0.000381848,17.00083923,6.901226044,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.6960125,24.99642754,24.6960125,8.139352798,4.728485584,0,0,20.34683228,23.74343872,23.34289551,22.95837402,22.22137451,13.13705444,127.6123047,83.69674683,22.28546143,22.23739624,21.88491821,21.90093994,22.01309204,21.96502686,22.30148315,22.1572876,23.34289551,23.34289551,151.1019897,24.23666382,21.96987915,22.26916504,22.57070923,23.32458496
267,2023-04-25 14:44:30-04:00,1.518034697,43.08651352,150.0472412,16.99791718,0.000381848,17.00083923,6.922445774,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.69134903,24.99642754,18.69134903,8.139352798,4.728485584,0,0,20.39489746,23.79150391,23.79150391,23.00643921,22.1572876,13.13705444,128.6216736,84.51385498,22.2694397,22.23739624,21.91696167,21.90093994,22.01309204,21.98104858,22.30148315,22.20535278,23.79150391,23.79150391,150.4942932,24.262146,21.96987915,22.26916504,22.57070923,23.32458496
268,2023-04-25 14:44:40-04:00,1.540684819,28.68381691,149.3091278,28.31477547,0.000381848,17.00083923,6.922445774,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.92052078,20.64044952,13.92052078,8.139352798,4.738499165,0,0,20.31478882,24.17602539,24.01580811,23.05450439,22.20535278,13.13705444,124.4720459,86.98120117,22.28546143,22.23739624,21.91696167,21.9329834,22.01309204,21.98104858,22.30148315,22.22137451,24.01580811,24.01580811,150.1389618,24.262146,21.99649048,22.29605103,22.60131836,23.32458496
269,2023-04-25 14:44:50-04:00,1.59194541,25.65210342,148.6971893,27.88420105,0.000381848,17.00083923,6.884536743,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.03936863,14.45697021,12.03936863,8.151750565,4.738499165,0,0,20.26672363,24.40032959,24.01580811,23.48709106,22.22137451,13.13705444,117.326355,90.7623291,22.28546143,22.23739624,21.91696167,21.9329834,22.0451355,22.01309204,22.30148315,22.20535278,24.01580811,24.01580811,149.4053955,24.262146,22.02282715,22.32208252,22.57070923,23.35290527
270,2023-04-25 14:45:00-04:00,1.891165376,43.87984085,148.1862183,20.68063164,0.000381848,17.00083923,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.9857235,12.49356461,11.9857235,8.140902519,4.738499165,0,0,20.34683228,24.4644165,23.91967773,23.71139526,22.20535278,13.13705444,113.961792,104.637146,22.28546143,22.22137451,21.91696167,21.9329834,22.0451355,22.01309204,22.34954834,22.20535278,23.91967773,23.91967773,148.9240723,24.28961182,22.02282715,22.32208252,22.57070923,23.35290527
271,2023-04-25 14:45:10-04:00,1.986534357,44.15207291,147.8517303,20.80097771,0.000381848,16.98462677,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.84845066,12.49356461,10.84845066,8.140902519,4.738499165,0,0,20.39489746,24.36828613,23.79150391,23.71139526,22.20535278,13.13705444,110.2928162,110.8535767,22.33352661,22.23739624,21.96502686,21.9329834,22.0451355,22.01309204,22.34954834,22.20535278,23.79150391,23.79150391,148.5230408,24.28961182,22.02282715,22.32208252,22.60131836,23.35290527
272,2023-04-25 14:45:20-04:00,1.857786298,41.6006279,147.6638641,18.13417053,0.000381848,17.01228333,6.873092651,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.54803848,11.25972939,10.54803848,8.140902519,4.738499165,0,0,20.44296265,24.2401123,23.83956909,23.58322144,22.22137451,13.13705444,107.2486877,105.582428,22.33352661,22.2694397,21.96502686,21.98104858,22.0451355,22.01309204,22.34954834,22.25341797,23.83956909,23.83956909,147.9731598,24.31478882,22.02282715,22.32208252,22.60131836,23.35290527
273,2023-04-25 14:45:30-04:00,1.878052235,41.89980316,147.3798065,21.53347397,0.000381848,17.01228333,6.932936668,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.70539665,11.25972939,10.70539665,8.140902519,4.738499165,0,0,20.49102783,24.14398193,23.74343872,23.48709106,22.20535278,13.13705444,106.5757751,104.1244507,22.33352661,22.28546143,21.96502686,21.98104858,22.0451355,22.01309204,22.34954834,22.25341797,23.74343872,23.74343872,147.7784119,24.33969116,22.04943848,22.34896851,22.60131836,23.35290527
274,2023-04-25 14:45:40-04:00,1.800565004,42.99371338,147.2652893,17.66464424,0.000381848,16.99607086,6.932936668,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.71254921,11.25972939,10.71254921,8.140902519,4.738499165,0,0,20.39489746,24.11193848,23.74343872,23.53515625,22.22137451,13.13705444,106.4315796,103.4996033,22.36557007,22.31750488,21.96502686,21.98104858,22.09320068,22.06115723,22.39761353,22.30148315,23.74343872,23.74343872,147.4805908,24.33969116,22.04943848,22.34896851,22.60131836,23.35290527
275,2023-04-25 14:45:50-04:00,1.851825833,42.77416611,147.1507568,23.05077362,0.000381848,16.99607086,6.932936668,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.53510666,11.25972939,11.53510666,8.140902519,4.725624561,0,0,20.44296265,24.14398193,23.74343872,23.45504761,22.20535278,13.13705444,106.9763184,102.1377563,22.36557007,22.31750488,22.01309204,22.02911377,22.09320068,22.06115723,22.39761353,22.30148315,23.74343872,23.74343872,147.2973633,24.33969116,22.04943848,22.375,22.60131836,23.38095093
276,2023-04-25 14:46:00-04:00,1.985342264,43.13178253,147.0866241,24.16851425,0.000381848,16.98558044,6.915054798,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.28971291,11.25972939,12.28971291,8.154850006,4.735638142,0,0,20.44296265,24.06387329,23.79150391,23.45504761,22.22137451,13.13705444,107.7934265,101.9134521,22.41363525,22.31750488,22.01309204,22.02911377,22.09320068,22.0451355,22.44567871,22.30148315,23.79150391,23.79150391,147.205719,24.36685181,22.07546997,22.375,22.60131836,23.35290527
277,2023-04-25 14:46:10-04:00,2.28813839,44.49879074,147.0637207,19.01743698,0.000381848,17.00751495,6.897888184,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.60580349,11.25972939,13.60580349,8.154850006,4.735638142,0,0,20.52307129,24.2401123,23.64730835,23.48709106,22.22137451,13.13705444,108.530426,101.6410828,22.41363525,22.36557007,21.99707031,22.02911377,22.14126587,22.06115723,22.44567871,22.30148315,23.64730835,23.64730835,147.0911865,24.36685181,22.07546997,22.40161133,22.60131836,23.38095093
278,2023-04-25 14:46:20-04:00,2.373970509,48.58351898,147.0957642,18.59369469,0.000381848,17.00751495,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.93977547,13.198102,14.93977547,8.144001961,4.724193573,0,0,20.44296265,23.99978638,23.64730835,23.45504761,22.20535278,13.13705444,110.0204468,101.4648438,22.41363525,22.36557007,22.0451355,22.07717896,22.14126587,22.0451355,22.44567871,22.33352661,23.64730835,23.64730835,147.0682983,24.36685181,22.10177612,22.42764282,22.60131836,23.38095093
279,2023-04-25 14:46:30-04:00,2.31436491,51.45182037,147.1858673,19.58470535,0.000381848,17.00751495,6.912670612,-0.00014296,0.00095462,0.00095462,0.00095462,40,16.10208321,14.51419258,16.10208321,8.131604195,4.724193573,0,0,20.49102783,24.2401123,23.74343872,23.35891724,22.20535278,13.13705444,112.4717712,99.70245361,22.44567871,22.36557007,22.06115723,22.07717896,22.14126587,22.09320068,22.47772217,22.33352661,23.74343872,23.74343872,147.0911865,24.39889526,22.10177612,22.42764282,22.60131836,23.38095093
280,2023-04-25 14:46:40-04:00,2.332246542,58.95861435,147.3309479,21.50375748,0.000381848,16.99511719,6.852349758,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.40386772,15.98406506,17.40386772,8.147101402,4.739929676,0,0,20.44296265,24.14398193,23.69537354,23.35891724,22.22137451,13.13705444,114.730835,94.33517456,22.46170044,22.41363525,22.0451355,22.07717896,22.14126587,22.10922241,22.47772217,22.33352661,23.69537354,23.69537354,147.1713562,24.39889526,22.10177612,22.42764282,22.60131836,23.40869141
281,2023-04-25 14:46:50-04:00,2.298867464,56.37404251,147.5997314,18.12354279,0.000381848,16.99511719,6.929598331,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.15847397,17.1034565,18.15847397,8.147101402,4.739929676,0,0,20.39489746,24.11193848,23.74343872,23.40698242,22.20535278,13.13705444,116.4131165,90.23361206,22.46170044,22.41363525,22.06115723,22.07717896,22.18933105,22.14126587,22.47772217,22.33352661,23.74343872,23.74343872,147.2515411,24.39889526,22.10177612,22.45425415,22.60131836,23.38095093
282,2023-04-25 14:47:00-04:00,2.325093746,61.41580582,147.8929596,20.27997208,0.000381848,17.0056076,6.89955759,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.74499702,18.24788284,18.73784065,8.133153915,4.739929676,0,0,20.44296265,24.14398193,23.79150391,23.40698242,22.20535278,13.13705444,118.2235718,88.51928711,22.4937439,22.39761353,22.09320068,22.10922241,22.18933105,22.1572876,22.47772217,22.3815918,23.79150391,23.79150391,147.4577026,24.43035889,22.12838745,22.45425415,22.60131836,23.38095093
283,2023-04-25 14:47:10-04:00,2.029450417,54.1049881,148.3420105,16.83762932,0.000381848,17.0056076,6.89955759,-0.00014296,0.00095462,0.00095462,0.00095462,40,18.33729172,18.24788284,18.33729172,8.153300285,4.727055073,0,0,20.49102783,24.28817749,23.83956909,23.45504761,22.22137451,13.13705444,119.2649841,87.47787476,22.50976563,22.41363525,22.09320068,22.12524414,22.18933105,22.1572876,22.52578735,22.3815918,23.83956909,23.83956909,147.8471375,24.43035889,22.12838745,22.48086548,22.60131836,23.40869141
284,2023-04-25 14:47:20-04:00,1.985342264,47.3738327,148.7247009,16.59194374,0.000381848,17.0056076,6.89955759,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.29121399,18.24788284,17.30015564,8.116106987,4.727055073,0,0,20.44296265,24.2401123,23.83956909,23.48709106,22.20535278,13.13705444,119.5053101,87.42980957,22.4937439,22.41363525,22.09320068,22.12524414,22.18933105,22.14126587,22.52578735,22.3815918,23.83956909,23.83956909,148.2137146,24.45812988,22.12838745,22.48086548,22.60131836,23.40869141
