,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
285,2023-04-25 14:47:30-04:00,1.507305741,42.66145325,149.1165619,18.56962776,0.000381848,17.0056076,6.885490417,-0.00014296,0.00095462,0.00095462,0.00095462,40,16.46150589,18.24788284,16.47044563,8.131604195,4.727055073,0,0,20.49102783,24.14398193,23.79150391,23.53515625,22.20535278,13.13705444,118.4959412,91.25900269,22.50976563,22.46170044,22.09320068,22.12524414,22.22137451,22.18933105,22.52578735,22.42965698,23.79150391,23.79150391,148.5803223,24.45812988,22.15472412,22.48086548,22.60131836,23.40869141
286,2023-04-25 14:47:40-04:00,1.631285191,33.12812805,149.4832916,30.10762024,0.000381848,17.01609802,6.898841858,-0.00014296,0.00095462,0.00095462,0.00095462,40,15.13647366,16.73509407,15.13647366,8.131604195,4.727055073,0,0,20.57113647,24.49645996,24.01580811,23.53515625,22.25341797,13.13705444,118.0953979,93.88656616,22.50976563,22.46170044,22.14126587,22.12524414,22.22137451,22.18933105,22.52578735,22.3815918,24.01580811,24.01580811,148.8782349,24.48501587,22.15472412,22.50747681,22.60131836,23.40869141
287,2023-04-25 14:47:50-04:00,1.879244328,46.59603882,149.6666718,18.51059151,0.000381848,17.01609802,6.898841858,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.0099287,14.66082191,14.0099287,8.131604195,4.727055073,0,0,20.49102783,24.44839478,23.87161255,23.48709106,22.20535278,13.10501099,117.9512024,100.2311707,22.4937439,22.44567871,22.14126587,22.1572876,22.22137451,22.18933105,22.57385254,22.42965698,23.87161255,23.87161255,149.3595123,24.48501587,22.15472412,22.50747681,22.60131836,23.43673706
288,2023-04-25 14:48:00-04:00,1.854210019,42.56573868,149.9188385,18.03304482,0.000381848,16.98081207,6.898841858,-0.00014296,0.00095462,0.00095462,0.00095462,40,13.22313595,14.66082191,13.22313595,8.144001961,4.727055073,0,0,20.44296265,24.4644165,23.83956909,23.66333008,22.25341797,13.13705444,113.6894226,106.0470581,22.54180908,22.46170044,22.14126587,22.1572876,22.22137451,22.18933105,22.57385254,22.42965698,23.83956909,23.83956909,149.5199585,24.51077271,22.18103027,22.53323364,22.63223267,23.40869141
289,2023-04-25 14:48:10-04:00,1.636053562,24.99610138,150.2558441,27.7868042,0.000381848,16.98081207,6.886444092,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.54005623,13.44486809,12.54720974,8.144001961,4.727055073,0,0,20.52307129,24.36828613,23.96774292,23.58322144,22.25341797,13.13705444,112.4237061,105.2780151,22.54180908,22.4937439,22.14126587,22.1572876,22.2694397,22.23739624,22.57385254,22.42965698,23.96774292,23.96774292,149.77211,24.51077271,22.18103027,22.53323364,22.60131836,23.40869141
290,2023-04-25 14:48:20-04:00,1.938849926,32.7539978,150.5493164,17.95265198,0.000381848,16.98081207,6.886444092,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.83689213,13.44486809,12.83689213,8.144001961,4.727055073,0,0,20.49102783,24.4644165,24.14398193,23.53515625,22.25341797,13.10501099,113.609314,104.7172546,22.58987427,22.4937439,22.18933105,22.20535278,22.22137451,22.23739624,22.57385254,22.42965698,24.14398193,24.14398193,150.2077026,24.51077271,22.20736694,22.53323364,22.63223267,23.43673706
291,2023-04-25 14:48:30-04:00,1.898317933,44.55580139,150.6846161,17.75060654,0.000381848,16.99797821,6.868801117,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.08943844,13.44486809,12.08943844,8.144001961,4.727055073,0,0,20.57113647,24.54452515,23.96774292,23.66333008,22.25341797,13.13705444,112.1032715,107.2166443,22.58987427,22.4937439,22.14126587,22.1572876,22.2694397,22.23739624,22.57385254,22.47772217,23.96774292,23.96774292,150.5516052,24.53509521,22.20736694,22.55984497,22.60131836,23.43673706
292,2023-04-25 14:48:40-04:00,1.758841276,38.18334961,150.9735718,20.0195694,0.000381848,16.98462677,6.868801117,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.80333138,12.31474686,11.80333138,8.144001961,4.737068653,0,0,20.49102783,24.32022095,23.96774292,23.71139526,22.25341797,13.13705444,110.1966858,105.22995,22.58987427,22.4937439,22.18933105,22.20535278,22.2694397,22.28546143,22.62191772,22.47772217,23.96774292,23.96774292,150.6433411,24.53509521,22.20736694,22.55984497,22.63223267,23.43673706
293,2023-04-25 14:48:50-04:00,1.810101748,41.56468201,151.2716675,18.90464783,0.000381848,16.99797821,6.938419819,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.92135048,12.31474686,11.92135048,8.144001961,4.737068653,0,0,20.57113647,24.41635132,23.96774292,23.63128662,22.25341797,13.13705444,109.8922729,103.7719727,22.58987427,22.54180908,22.18933105,22.18933105,22.2694397,22.2694397,22.62191772,22.47772217,23.96774292,23.96774292,150.8497314,24.53509521,22.20736694,22.55984497,22.63223267,23.43673706
294,2023-04-25 14:49:00-04:00,1.878052235,44.40404892,151.5331421,16.45015335,0.000381848,16.99797821,6.837090969,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.99645233,12.31474686,11.99645233,8.144001961,4.737068653,0,0,20.52307129,24.32022095,23.91967773,23.63128662,22.25341797,13.13705444,109.8442078,103.9161682,22.62191772,22.54180908,22.23739624,22.20535278,22.2694397,22.28546143,22.62191772,22.47772217,23.91967773,23.91967773,151.2395477,24.56112671,22.20736694,22.58615112,22.63223267,23.46447754
295,2023-04-25 14:49:10-04:00,1.818446636,41.65075684,151.8313446,20.39960861,0.000381848,16.99797821,6.799180984,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.11804867,12.31474686,12.11804867,8.144001961,4.737068653,0,0,20.57113647,24.41635132,23.96774292,23.63128662,22.25341797,13.10501099,109.9723816,103.5476685,22.63793945,22.54180908,22.23739624,22.23739624,22.31750488,22.33352661,22.66998291,22.50976563,23.96774292,23.96774292,151.4001007,24.56112671,22.23397827,22.58615112,22.63223267,23.43673706
296,2023-04-25 14:49:20-04:00,1.745727897,39.38022614,152.0882568,21.67720413,0.000381848,16.99797821,6.932220936,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.11447239,12.31474686,12.11447239,8.154850006,4.737068653,0,0,20.61920166,24.4644165,23.96774292,23.58322144,22.25341797,13.13705444,110.1646423,103.3714294,22.63793945,22.54180908,22.23739624,22.25341797,22.31750488,22.28546143,22.66998291,22.50976563,23.96774292,23.96774292,151.7212372,24.58944702,22.23397827,22.61276245,22.63223267,23.46447754
297,2023-04-25 14:49:30-04:00,1.798180819,40.85335159,152.3819122,20.81269836,0.000381848,17.01514435,6.856880188,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.4005785,12.31474686,12.4005785,8.140902519,4.727055073,0,0,20.57113647,24.2401123,23.91967773,23.63128662,22.25341797,13.13705444,110.4690552,103.4835815,22.68600464,22.57385254,22.22137451,22.23739624,22.31750488,22.33352661,22.66998291,22.50976563,23.91967773,23.91967773,151.9965057,24.58944702,22.26028442,22.61276245,22.63223267,23.46447754
298,2023-04-25 14:49:40-04:00,1.757648945,40.77703094,152.6113434,20.5104351,0.000381848,16.98462677,6.883345127,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.53290367,12.31474686,12.53290367,8.140902519,4.727055073,0,0,20.57113647,24.32022095,23.91967773,23.66333008,22.25341797,13.10501099,110.7093811,103.8200378,22.68600464,22.58987427,22.23739624,22.25341797,22.31750488,22.33352661,22.70202637,22.50976563,23.91967773,23.91967773,152.2603149,24.61691284,22.26028442,22.61276245,22.63223267,23.46447754
299,2023-04-25 14:49:50-04:00,1.612211347,31.95047951,153.0702362,32.21513367,0.000381848,17.01895905,6.883345127,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.9177742,12.31474686,11.9177742,8.126955032,4.727055073,0,0,20.57113647,24.2401123,24.14398193,23.58322144,22.25341797,13.13705444,110.9336853,103.8520813,22.68600464,22.57385254,22.2694397,22.30148315,22.36557007,22.36557007,22.70202637,22.55783081,24.14398193,24.14398193,152.5814972,24.61691284,22.26028442,22.63879395,22.63223267,23.46447754
300,2023-04-25 14:50:00-04:00,1.98295784,30.80851173,153.2263184,19.54608917,0.000381848,16.99607086,6.902895451,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.48283577,12.31474686,12.48283577,8.126955032,4.727055073,0,0,20.66726685,24.36828613,24.19204712,23.63128662,22.25341797,13.13705444,112.4717712,104.2366028,22.68600464,22.58987427,22.2694397,22.30148315,22.31750488,22.36557007,22.70202637,22.55783081,24.19204712,24.19204712,152.856842,24.61691284,22.26028442,22.63879395,22.63223267,23.46447754
301,2023-04-25 14:50:10-04:00,1.955539584,43.46024323,153.4144897,21.43574524,0.000381848,16.99607086,6.916246891,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.1466589,12.31474686,12.1466589,8.139352798,4.727055073,0,0,20.61920166,24.67269897,23.96774292,23.80752563,22.25341797,13.10501099,111.5585327,107.0404053,22.68600464,22.63793945,22.2694397,22.30148315,22.36557007,22.36557007,22.70202637,22.55783081,23.96774292,23.96774292,153.2469482,24.64379883,22.26028442,22.66567993,22.63223267,23.46447754
302,2023-04-25 14:50:20-04:00,1.756456852,41.57631683,153.7036743,17.68696785,0.000381848,17.01037598,6.916246891,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.84267139,12.31474686,11.84267139,8.139352798,4.727055073,0,0,20.57113647,24.36828613,24.04785156,23.83956909,22.25341797,13.13705444,110.1165771,105.0857544,22.73406982,22.63793945,22.2694397,22.30148315,22.36557007,22.36557007,22.75009155,22.55783081,24.04785156,24.04785156,153.3731689,24.64379883,22.28631592,22.66567993,22.6628418,23.49252319
303,2023-04-25 14:50:30-04:00,1.767185926,41.02532196,154.0112305,18.86161804,0.000381848,17.01037598,6.896696568,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.92492676,12.31474686,11.92492676,8.139352798,4.727055073,0,0,20.66726685,24.41635132,24.01580811,23.66333008,22.25341797,13.10501099,109.8922729,103.8200378,22.73406982,22.63793945,22.2694397,22.33352661,22.36557007,22.36557007,22.75009155,22.605896,24.01580811,24.01580811,153.6600647,24.67153931,22.28631592,22.66567993,22.63223267,23.46447754
304,2023-04-25 14:50:40-04:00,1.771954298,41.55480957,154.3188629,21.19316483,0.000381848,16.99607086,6.845912457,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.32189941,12.31474686,12.32189941,8.139352798,4.727055073,0,0,20.61920166,24.36828613,24.01580811,23.71139526,22.25341797,13.13705444,110.0204468,103.9001465,22.73406982,22.63793945,22.31750488,22.33352661,22.36557007,22.41363525,22.75009155,22.62191772,24.01580811,24.01580811,153.9813843,24.67153931,22.28631592,22.69229126,22.63223267,23.49252319
305,2023-04-25 14:50:50-04:00,1.733806729,42.33282471,154.410675,19.35951233,0.000381848,16.99607086,6.960355759,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.35408688,12.31474686,12.35408688,8.139352798,4.727055073,0,0,20.57113647,24.41635132,24.04785156,23.71139526,22.25341797,13.10501099,110.1966858,103.9962769,22.76611328,22.66998291,22.31750488,22.33352661,22.39761353,22.41363525,22.75009155,22.605896,24.04785156,24.04785156,154.2224579,24.69900513,22.31234741,22.69229126,22.6628418,23.49252319
306,2023-04-25 14:51:00-04:00,1.760033369,41.67917252,154.3142548,20.72241974,0.000381848,16.99607086,6.907425404,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.54363251,12.31474686,12.53647995,8.139352798,4.727055073,0,0,20.66726685,24.4644165,24.04785156,23.66333008,22.25341797,13.10501099,110.6132507,103.9642334,22.76611328,22.66998291,22.31750488,22.33352661,22.39761353,22.41363525,22.79815674,22.605896,24.04785156,24.04785156,154.4060822,24.69900513,22.31234741,22.71832275,22.63223267,23.49252319
307,2023-04-25 14:51:10-04:00,1.972229004,44.38123322,154.0433655,19.73903465,0.000381848,16.99607086,6.896934509,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.89411259,12.31474686,12.89411259,8.151750565,4.727055073,0,0,20.61920166,24.49645996,23.96774292,23.71139526,22.25341797,13.10501099,110.6613159,104.4929504,22.76611328,22.66998291,22.36557007,22.3815918,22.39761353,22.41363525,22.78213501,22.605896,23.96774292,23.96774292,154.3486938,24.69900513,22.31234741,22.71832275,22.6628418,23.49252319
308,2023-04-25 14:51:20-04:00,2.029450417,42.56755829,153.781723,22.65730286,0.000381848,16.98271942,6.896934509,-0.00014296,0.00095462,0.00095462,0.00095462,40,11.99287605,12.31474686,11.99287605,8.151750565,4.727055073,0,0,20.57113647,24.41635132,23.91967773,23.75946045,22.25341797,13.10501099,110.4690552,103.9962769,22.76611328,22.66998291,22.36557007,22.3815918,22.39761353,22.46170044,22.79815674,22.65396118,23.91967773,23.91967773,154.1765137,24.72705078,22.33926392,22.71832275,22.6628418,23.49252319
309,2023-04-25 14:51:30-04:00,1.643206358,32.81661224,153.8000641,23.31122589,0.000381848,16.99416351,6.896934509,-0.00014296,0.00095462,0.00095462,0.00095462,40,12.81185627,12.31474686,12.81185627,8.151750565,4.727055073,0,0,20.61920166,24.4644165,24.14398193,23.66333008,22.25341797,13.10501099,110.7093811,103.691864,22.81417847,22.7180481,22.36557007,22.3815918,22.39761353,22.46170044,22.79815674,22.65396118,24.14398193,24.14398193,153.8781128,24.72705078,22.33926392,22.71832275,22.63223267,23.52056885
310,2023-04-25 14:51:40-04:00,7.079232693,200.5605927,153.5476074,32.0128212,0.000381848,17.01895905,6.929598331,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.45393753,12.31474686,17.45393753,8.136253357,4.727055073,0,0,20.66726685,24.67269897,24.01580811,23.63128662,22.25341797,13.10501099,112.4717712,104.1885376,22.76611328,22.7180481,22.36557007,22.3815918,22.44567871,22.46170044,22.79815674,22.65396118,24.01580811,24.01580811,153.8092194,24.75482178,22.36557007,22.74465942,22.6628418,23.52056885
311,2023-04-25 14:51:50-04:00,6.158923149,266.2865295,153.0220795,3.238242388,0.000381848,17.00846863,6.87380743,-0.00014296,0.00095462,0.00095462,0.00095462,40,24.00577927,17.21432304,24.00577927,8.148651123,4.727055073,0,0,20.6993103,24.54452515,23.56719971,23.80752563,22.25341797,13.10501099,110.7894897,105.8868408,22.81417847,22.7180481,22.36557007,22.3815918,22.39761353,22.46170044,22.84622192,22.65396118,23.56719971,23.56719971,153.8551636,24.75482178,22.36557007,22.74465942,22.6628418,23.52056885
312,2023-04-25 14:52:00-04:00,1.178282976,565.0108643,152.3314362,5.733867168,0.000381848,17.00846863,6.917200565,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.67307663,20.82284546,29.67426682,8.136253357,4.727055073,0,0,20.66726685,24.14398193,22.94235229,23.66333008,22.25341797,13.10501099,118.7362671,102.1858215,22.79815674,22.7180481,22.36557007,22.36557007,22.44567871,22.44567871,22.84622192,22.65396118,22.94235229,22.94235229,153.0863342,24.75482178,22.36557007,22.74465942,22.6628418,23.52056885
313,2023-04-25 14:52:10-04:00,6.183957577,31.16761208,151.6730804,1.624085784,0.000381848,17.00846863,6.898603916,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.15349579,29.29875183,30.15349579,8.136253357,4.727055073,0,0,20.6993103,23.56719971,22.81417847,23.23074341,22.25341797,13.10501099,130.8006287,90.7623291,22.81417847,22.7180481,22.41363525,22.42965698,22.44567871,22.46170044,22.84622192,22.68600464,22.81417847,22.81417847,152.432373,24.75482178,22.36557007,22.74465942,22.6628418,23.52056885
314,2023-04-25 14:52:20-04:00,7.087577343,65.23390198,150.8222046,68.68248749,0.000381848,16.98939514,6.917677402,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.87674522,29.29875183,28.87674522,8.136253357,4.727055073,0,0,20.66726685,23.31085205,22.81417847,22.70202637,22.30148315,13.10501099,132.7713013,85.13870239,22.79815674,22.76611328,22.39761353,22.42965698,22.44567871,22.50976563,22.84622192,22.68600464,22.81417847,22.81417847,151.7671204,24.77825928,22.36557007,22.77069092,22.6628418,23.52056885
315,2023-04-25 14:52:30-04:00,2.540865898,103.7486343,150.1618347,5.80305624,0.000381848,16.98939514,6.917677402,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.34387016,29.29875183,28.34387016,8.151750565,4.727055073,0,0,20.57113647,23.13461304,22.86224365,22.55783081,22.25341797,13.10501099,132.5950623,82.27081299,22.86224365,22.7180481,22.41363525,22.41363525,22.44567871,22.50976563,22.87826538,22.68600464,22.86224365,22.86224365,151.2968903,24.77825928,22.36557007,22.77069092,22.6628418,23.5486145
316,2023-04-25 14:52:40-04:00,2.568284512,187.4091339,149.3916321,17.34447289,0.000381848,17.0094223,6.870231628,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.79091454,29.29875183,28.79091454,8.151750565,4.742790699,0,0,20.44296265,23.31085205,22.81417847,22.52578735,22.25341797,13.10501099,131.7619324,81.21337891,22.81417847,22.7180481,22.39761353,22.42965698,22.4937439,22.4937439,22.84622192,22.68600464,22.81417847,22.81417847,150.25354,24.80773926,22.39187622,22.77069092,22.6628418,23.52056885
317,2023-04-25 14:52:50-04:00,3.516012907,59.41104507,148.6353455,51.1309967,0.000381848,16.97890472,6.931982994,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.22722626,29.29875183,29.22722626,8.134703636,4.742790699,0,0,20.41091919,23.26278687,22.58987427,22.55783081,22.30148315,13.10501099,131.9061279,81.53381348,22.86224365,22.7180481,22.44567871,22.41363525,22.44567871,22.50976563,22.87826538,22.68600464,22.58987427,22.58987427,149.4855957,24.80773926,22.39187622,22.77069092,22.6628418,23.5486145
318,2023-04-25 14:53:00-04:00,1.385710359,139.8751068,147.7738342,4.403516293,0.000381848,17.00656128,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,40,29.17715836,29.29875183,29.17715836,8.134703636,4.742790699,0,0,20.26672363,23.08654785,22.50976563,22.47772217,22.25341797,13.10501099,132.5950623,83.92105103,22.81417847,22.7180481,22.41363525,22.42965698,22.4937439,22.4937439,22.84622192,22.68600464,22.50976563,22.50976563,149.0157471,24.83377075,22.39187622,22.77069092,22.6628418,23.5486145
319,2023-04-25 14:53:10-04:00,6.179188728,441.0865173,146.7659912,11.62345695,0.000381848,17.00656128,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.50755501,29.29875183,30.50755501,8.157949448,4.742790699,0,0,20.21865845,23.03848267,22.41363525,22.30148315,22.25341797,13.10501099,133.0436707,84.96246338,22.81417847,22.66998291,22.44567871,22.42965698,22.4937439,22.50976563,22.84622192,22.68600464,22.41363525,22.41363525,148.0762329,24.83377075,22.39187622,22.74435425,22.6628418,23.5486145
320,2023-04-25 14:53:20-04:00,1.351139188,139.89505,145.9599609,13.70743179,0.000381848,16.99130249,6.891212463,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.81869507,29.29875183,30.81869507,8.157949448,4.742790699,0,0,20.17059326,22.86224365,22.33352661,22.20535278,22.25341797,13.10501099,133.0917358,84.28955078,22.81417847,22.66998291,22.44567871,22.46170044,22.4937439,22.50976563,22.84622192,22.68600464,22.33352661,22.33352661,147.2973633,24.85922241,22.39187622,22.74435425,22.6628418,23.5486145
321,2023-04-25 14:53:30-04:00,1.081722021,90.87392426,145.094574,4.099058151,0.000381848,16.99130249,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.00686646,29.29875183,30.00686646,8.157949448,4.742790699,0,0,20.04241943,22.68600464,22.36557007,22.12524414,22.25341797,13.10501099,133.5403442,84.11331177,22.76611328,22.66998291,22.44567871,22.42965698,22.4937439,22.50976563,22.84622192,22.68600464,22.36557007,22.36557007,146.4728699,24.85922241,22.39187622,22.71832275,22.6628418,23.5486145
322,2023-04-25 14:53:40-04:00,1.713540912,209.5988464,144.1333771,3.694529772,0.000381848,17.00465393,6.866178036,-0.00014296,0.00095462,0.00095462,0.00095462,40,31.20136452,29.29875183,31.20136452,8.157949448,4.742790699,0,0,19.96231079,22.65396118,22.23739624,21.99707031,22.30148315,13.0569458,132.8193665,83.88900757,22.76611328,22.66998291,22.44567871,22.42965698,22.54180908,22.50976563,22.84622192,22.65396118,22.23739624,22.23739624,145.5569763,24.8878479,22.36557007,22.6920166,22.69372559,23.5486145
323,2023-04-25 14:53:50-04:00,5.468690872,55.41029358,143.2731018,58.00821686,0.000381848,17.00465393,6.911716938,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.90177917,29.29875183,28.90177917,8.157949448,4.742790699,0,0,19.91424561,22.58987427,22.1572876,22.02911377,22.25341797,13.0569458,133.4121704,83.24813843,22.76611328,22.63793945,22.44567871,22.42965698,22.54180908,22.50976563,22.84622192,22.68600464,22.1572876,22.1572876,144.5040894,24.8878479,22.39187622,22.6920166,22.6628418,23.5486145
324,2023-04-25 14:54:00-04:00,3.140497923,149.7481079,142.2415466,7.848467827,0.000381848,16.98844147,6.897888184,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.10342789,30.30727959,30.10342789,8.157949448,4.742790699,0,0,19.81811523,22.50976563,22.06115723,21.90093994,22.25341797,13.10501099,133.0436707,83.02383423,22.76611328,22.63793945,22.4937439,22.42965698,22.54180908,22.46170044,22.79815674,22.65396118,22.06115723,22.06115723,143.6803284,24.91415405,22.36557007,22.66540527,22.6628418,23.57635498
325,2023-04-25 14:54:10-04:00,1.836328387,185.6952972,141.5441284,5.442350864,0.000381848,17.0056076,6.927452564,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.62557411,30.30727959,30.62557411,8.157949448,4.742790699,0,0,19.86618042,22.63793945,21.98104858,21.8208313,22.30148315,13.0569458,133.6845398,83.64868164,22.73406982,22.58987427,22.44567871,22.41363525,22.54180908,22.46170044,22.84622192,22.65396118,21.98104858,21.98104858,142.6051941,24.91415405,22.36557007,22.6390686,22.69345093,23.57635498
326,2023-04-25 14:54:20-04:00,3.69721365,135.2597504,140.7348633,6.22582531,0.000381848,16.99416351,6.8089571,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.92955971,30.30727959,30.92955971,8.170347214,4.742790699,0,0,19.73800659,22.50976563,21.88491821,21.77276611,22.25341797,13.10501099,133.1878662,83.82492065,22.73406982,22.58987427,22.4937439,22.42965698,22.54180908,22.46170044,22.79815674,22.65396118,21.88491821,21.88491821,141.8390808,24.94107056,22.33895874,22.61276245,22.69345093,23.57635498
327,2023-04-25 14:54:30-04:00,2.074750662,73.0582962,140.0811768,3.763829947,0.000381848,16.99416351,6.845674038,-0.00014296,0.00095462,0.00095462,0.00095462,40,30.2357502,30.30727959,30.2357502,8.170347214,4.742790699,0,0,19.64187622,22.47772217,21.83685303,21.67663574,22.30148315,13.0569458,133.5884094,84.00115967,22.7180481,22.58987427,22.4937439,22.42965698,22.54180908,22.46170044,22.79815674,22.65396118,21.83685303,21.83685303,141.0960083,24.94107056,22.36529541,22.5864563,22.69345093,23.57635498
328,2023-04-25 14:54:40-04:00,3.507668257,85.28338623,139.3431091,6.600699425,0.000381848,17.00656128,6.944618702,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.32598877,30.30727959,28.32598877,8.151750565,4.742790699,0,0,19.60983276,22.20535278,21.88491821,21.5965271,22.25341797,13.0569458,133.732605,83.42437744,22.73406982,22.58987427,22.44567871,22.42965698,22.54180908,22.46170044,22.79815674,22.605896,21.88491821,21.88491821,140.1817322,24.96594238,22.33926392,22.56011963,22.6628418,23.57635498
329,2023-04-25 14:54:50-04:00,1.907855034,55.54132462,138.6600342,19.28325844,0.000381848,17.00656128,6.893596649,-0.00014296,0.00095462,0.00095462,0.00095462,40,26.92406845,30.30727959,26.92406845,8.16259861,4.742790699,0,0,19.56176758,22.28546143,21.9329834,21.54846191,22.30148315,13.10501099,132.9475403,83.69674683,22.68600464,22.54180908,22.4937439,22.42965698,22.54180908,22.46170044,22.79815674,22.65396118,21.9329834,21.9329834,139.4276428,24.96594238,22.33926392,22.56011963,22.69345093,23.57635498
330,2023-04-25 14:55:00-04:00,3.800927401,63.21450043,137.8697815,15.44873142,0.000381848,17.00656128,6.856641293,-0.00014296,0.00095462,0.00095462,0.00095462,40,28.06670761,28.21512413,28.06491852,8.16259861,4.742790699,0,0,19.51370239,22.33352661,22.06115723,21.5965271,22.25341797,13.0569458,132.0823669,82.39898682,22.73406982,22.54180908,22.44567871,22.3815918,22.54180908,22.46170044,22.79815674,22.605896,22.06115723,22.06115723,138.7651062,24.96594238,22.31265259,22.5335083,22.6628418,23.57635498
331,2023-04-25 14:55:10-04:00,3.626879215,60.45598602,137.4222107,14.85756969,0.000381848,17.00656128,6.93436718,-0.00014296,0.00095462,0.00095462,0.00095462,40,25.06080055,28.21512413,25.06080055,8.16259861,4.742790699,0,0,19.46563721,22.55783081,22.18933105,21.62857056,22.30148315,13.10501099,130.2558899,82.3348999,22.66998291,22.54180908,22.44567871,22.3815918,22.54180908,22.46170044,22.79815674,22.605896,22.18933105,22.18933105,138.2397461,25.00344849,22.28631592,22.5335083,22.69345093,23.57635498
332,2023-04-25 14:55:20-04:00,2.512255192,56.34783936,136.7030182,19.44466782,0.000381848,16.99511719,6.903610229,-0.00014296,0.00095462,0.00095462,0.00095462,40,23.83769226,24.24897194,23.83769226,8.16259861,4.742790699,0,0,19.43359375,22.47772217,22.1572876,21.72470093,22.25341797,13.10501099,128.5255432,83.16802979,22.68600464,22.54180908,22.44567871,22.3815918,22.54180908,22.46170044,22.75009155,22.605896,22.1572876,22.1572876,137.5317993,25.00344849,22.31265259,22.48117065,22.69345093,23.60440063
333,2023-04-25 14:55:30-04:00,3.295472145,73.72538757,136.1825714,19.71787262,0.000381848,16.99511719,6.933413506,-0.00014296,0.00095462,0.00095462,0.00095462,40,22.07098389,25.87620163,22.07098389,8.151750565,4.742790699,0,0,19.43359375,22.58987427,22.36557007,21.85287476,22.25341797,13.10501099,129.0222168,82.75146484,22.68600464,22.54180908,22.41363525,22.3815918,22.4937439,22.46170044,22.75009155,22.605896,22.36557007,22.36557007,136.9838409,25.03204346,22.28631592,22.48117065,22.69345093,23.60440063
334,2023-04-25 14:55:40-04:00,1.771954298,48.28971863,135.7055359,19.20415306,0.000381848,17.02182007,6.919346333,-0.00014296,0.00095462,0.00095462,0.00095462,40,20.32930946,22.24622345,20.32930946,8.151750565,4.742790699,0,0,19.38552856,22.68600464,22.46170044,21.99707031,22.30148315,13.10501099,125.0648499,84.41772461,22.63793945,22.4937439,22.39761353,22.3815918,22.4937439,22.41363525,22.75009155,22.605896,22.46170044,22.46170044,136.5158081,25.06152344,22.28631592,22.427948,22.69345093,23.60440063
335,2023-04-25 14:55:50-04:00,1.980573654,49.2700882,135.2879486,19.69369698,0.000381848,17.02182007,6.904087067,-0.00014296,0.00095462,0.00095462,0.00095462,40,17.16783142,22.24622345,17.16783142,8.151750565,4.742790699,0,0,19.43359375,22.73406982,22.68600464,22.07717896,22.30148315,13.10501099,125.5615234,83.69674683,22.63793945,22.4937439,22.41363525,22.36557007,22.4937439,22.41363525,22.75009155,22.55783081,22.68600464,22.68600464,135.8424988,25.06152344,22.26000977,22.427948,22.69345093,23.60440063
336,2023-04-25 14:56:00-04:00,1.498960853,28.30867004,134.8247833,27.51638794,0.000381848,16.99320984,6.893358707,-0.00014296,0.00095462,0.00095462,0.00095462,40,14.33895206,17.35379982,14.33895206,8.139352798,4.742790699,0,0,19.38552856,22.94235229,22.81417847,22.12524414,22.30148315,13.10501099,120.7229614,84.54589844,22.63793945,22.4937439,22.41363525,22.3815918,22.4937439,22.41363525,22.75009155,22.55783081,22.81417847,22.81417847,135.3632507,25.08898926,22.26000977,22.40133667,22.69345093,23.60440063
337,2023-04-25 14:56:10-04:00,1.479887128,19.12006187,134.4551849,36.05669785,0.000381848,17.01132965,6.907902241,-0.00014296,0.00095462,0.00095462,0.00095462,40,10.41929054,15.44046116,10.41929054,8.159499168,4.742790699,0,0,19.43359375,23.21472168,22.99041748,22.34954834,22.30148315,13.0569458,118.271637,85.61935425,22.63793945,22.4937439,22.39761353,22.36557007,22.4937439,22.41363525,22.75009155,22.57385254,22.99041748,22.99041748,134.8612976,25.08898926,22.2336731,22.375,22.69345093,23.60440063
338,2023-04-25 14:56:20-04:00,1.915007591,37.88149261,133.7070465,20.52993965,0.000381848,16.99893188,6.874284267,-0.00014296,0.00095462,0.00095462,0.00095462,40,9.178302765,11.30622196,9.178302765,8.159499168,4.731346607,0,0,19.46563721,23.29483032,22.81417847,22.47772217,22.30148315,13.10501099,113.9137268,89.09606934,22.58987427,22.4937439,22.41363525,22.33352661,22.4937439,22.41363525,22.70202637,22.55783081,22.81417847,22.81417847,134.5418854,25.08898926,22.2336731,22.375,22.69345093,23.60440063
339,2023-04-25 14:56:30-04:00,1.752880573,36.83891296,133.0912933,24.45495224,0.000381848,16.99893188,6.943427086,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.091097832,9.335662842,8.091097832,8.159499168,4.731346607,0,0,19.43359375,23.21472168,22.63793945,22.65396118,22.30148315,13.0569458,107.4890137,98.0682373,22.63793945,22.4937439,22.34954834,22.36557007,22.4937439,22.41363525,22.75009155,22.55783081,22.63793945,22.63793945,133.8119507,25.10614014,22.2336731,22.375,22.69345093,23.63214111
340,2023-04-25 14:56:40-04:00,1.402399898,17.55389404,132.8291016,34.73912811,0.000381848,16.99893188,6.866893768,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.885873795,8.312829971,6.885873795,8.159499168,4.731346607,0,0,19.51370239,22.99041748,22.76611328,22.47772217,22.30148315,13.0569458,104.8454285,99.15771484,22.58987427,22.4937439,22.41363525,22.33352661,22.54180908,22.41363525,22.70202637,22.55783081,22.76611328,22.76611328,133.2874146,25.13162231,22.2076416,22.34869385,22.69345093,23.63214111
341,2023-04-25 14:56:50-04:00,2.147469282,41.02495575,132.2568665,24.87495041,0.000381848,16.99893188,6.880959988,-0.00014296,0.00095462,0.00095462,0.00095462,40,8.244880676,7.007468224,8.244880676,8.18894577,4.741360188,0,0,19.60983276,23.13461304,22.76611328,22.34954834,22.30148315,13.10501099,105.3100586,97.49145508,22.58987427,22.4937439,22.39761353,22.33352661,22.4937439,22.41363525,22.75009155,22.57385254,22.76611328,22.76611328,132.8541565,25.13162231,22.2076416,22.34869385,22.72433472,23.63214111
342,2023-04-25 14:57:00-04:00,2.111706018,40.3839798,131.5776062,23.60932922,0.000381848,16.99893188,6.902656555,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.522460461,7.007468224,7.522460461,8.156399727,4.741360188,0,0,19.68994141,23.26278687,22.58987427,22.47772217,22.30148315,13.10501099,103.1311035,97.84393311,22.58987427,22.4937439,22.41363525,22.3815918,22.54180908,22.41363525,22.70202637,22.55783081,22.58987427,22.58987427,132.6375732,25.15335083,22.2076416,22.37530518,22.69345093,23.63214111
343,2023-04-25 14:57:10-04:00,1.718309283,35.10647583,131.2539978,23.10124969,0.000381848,16.99893188,6.936035633,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.332914829,7.007468224,7.332914829,8.156399727,4.741360188,0,0,19.56176758,22.86224365,22.58987427,22.42965698,22.30148315,13.0569458,102.5863647,95.16830444,22.58987427,22.46170044,22.39761353,22.33352661,22.54180908,22.41363525,22.70202637,22.55783081,22.58987427,22.58987427,131.7371216,25.15335083,22.2076416,22.34869385,22.69345093,23.63214111
344,2023-04-25 14:57:20-04:00,1.636053562,34.04435349,130.8346863,21.95485497,0.000381848,16.99893188,6.87046957,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.340067387,7.007468224,7.340067387,8.156399727,4.741360188,0,0,19.68994141,22.95837402,22.58987427,22.25341797,22.30148315,13.10501099,103.3073425,94.68765259,22.58987427,22.4937439,22.41363525,22.33352661,22.57385254,22.41363525,22.70202637,22.55783081,22.58987427,22.58987427,131.3952637,25.18197632,22.18130493,22.34869385,22.72433472,23.63214111
345,2023-04-25 14:57:30-04:00,1.692082882,33.72677612,130.479248,21.67310524,0.000381848,16.99893188,6.931744099,-0.00014296,0.00095462,0.00095462,0.00095462,40,7.204166412,7.007468224,7.204166412,8.156399727,4.741360188,0,0,19.68994141,22.91030884,22.55783081,22.30148315,22.30148315,13.0569458,103.4034729,94.6395874,22.58987427,22.46170044,22.41363525,22.33352661,22.54180908,22.41363525,22.70202637,22.55783081,22.55783081,22.55783081,131.0306549,25.20828247,22.18130493,22.37530518,22.69372559,23.63214111
346,2023-04-25 14:57:40-04:00,1.526379466,32.04311752,130.1238556,22.15507126,0.000381848,16.99893188,6.88954401,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.986010551,7.007468224,6.986010551,8.167247772,4.741360188,0,0,19.64187622,22.8302002,22.54180908,22.25341797,22.30148315,13.10501099,103.7239075,94.33517456,22.58987427,22.4937439,22.41363525,22.33352661,22.57385254,22.41363525,22.70202637,22.55783081,22.54180908,22.54180908,130.6205139,25.20828247,22.20736694,22.34896851,22.72433472,23.63214111
347,2023-04-25 14:57:50-04:00,1.36067605,18.18001747,129.9017487,38.57593536,0.000381848,16.99893188,6.88954401,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.099080086,7.007468224,6.099080086,8.167247772,4.741360188,0,0,19.64187622,22.94235229,22.68600464,22.20535278,22.30148315,13.0569458,103.8040161,93.83850098,22.58987427,22.4937439,22.44567871,22.3815918,22.54180908,22.41363525,22.70202637,22.55783081,22.68600464,22.68600464,130.3699036,25.23602295,22.18103027,22.34896851,22.69372559,23.66018677
348,2023-04-25 14:58:00-04:00,1.36067605,14.41163158,129.643219,43.34862518,0.000381848,16.99893188,6.905756474,-0.00014296,0.00095462,0.00095462,0.00095462,40,5.201420307,7.007468224,5.201420307,8.145551682,4.741360188,0,0,19.68994141,22.86224365,22.73406982,22.25341797,22.30148315,13.0569458,104.9415588,94.11087036,22.54180908,22.46170044,22.41363525,22.33352661,22.57385254,22.41363525,22.70202637,22.55783081,22.73406982,22.73406982,129.9598389,25.23602295,22.18103027,22.34896851,22.72433472,23.63214111
349,2023-04-25 14:58:10-04:00,1.394055128,18.94692039,129.2309723,43.01644897,0.000381848,16.99893188,6.868085384,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.146402359,5.677072525,4.146402359,8.159499168,4.741360188,0,0,19.65789795,23.18267822,22.81417847,22.34954834,22.30148315,13.10501099,104.3968201,94.78378296,22.54180908,22.46170044,22.44567871,22.3815918,22.57385254,22.41363525,22.70202637,22.55783081,22.81417847,22.81417847,129.6864929,25.26065063,22.18103027,22.34896851,22.72433472,23.66018677
350,2023-04-25 14:58:20-04:00,1.522803068,24.6810379,128.6480103,26.70599556,0.000381848,16.99893188,6.868085384,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.314489841,4.546951294,4.314489841,8.171896935,4.741360188,0,0,19.64187622,23.21472168,22.68600464,22.47772217,22.30148315,13.0569458,102.9548645,95.32852173,22.54180908,22.46170044,22.44567871,22.33352661,22.57385254,22.41363525,22.70202637,22.55783081,22.68600464,22.68600464,129.2992859,25.26065063,22.18103027,22.34896851,22.72433472,23.66018677
351,2023-04-25 14:58:30-04:00,1.330873251,14.23572445,128.2905579,42.06620789,0.000381848,16.99893188,6.893358707,-0.00014296,0.00095462,0.00095462,0.00095462,40.84273148,3.516967535,4.546951294,3.516967535,8.171896935,4.741360188,0,0,19.68994141,23.13461304,22.68600464,22.47772217,22.30148315,13.10501099,100.7759094,94.60754395,22.54180908,22.46170044,22.44567871,22.33352661,22.57385254,22.36557007,22.70202637,22.57385254,22.68600464,22.68600464,128.7072144,25.28152466,22.18103027,22.34896851,22.72433472,23.66018677
352,2023-04-25 14:58:40-04:00,1.364252329,13.07099438,127.9740906,48.77189255,0.000381848,16.99893188,6.929121494,-0.00014296,0.00095462,0.00095462,0.00095462,91.82787323,9.271286011,4.546951294,9.271286011,8.159499168,4.741360188,0,0,19.64187622,23.00643921,22.86224365,22.3815918,22.30148315,13.0569458,100.2311707,92.92526245,22.54180908,22.4937439,22.44567871,22.33352661,22.57385254,22.41363525,22.70202637,22.55783081,22.86224365,22.86224365,128.4112244,25.30926514,22.18103027,22.34896851,22.72433472,23.66018677
353,2023-04-25 14:58:50-04:00,1.78149116,14.0553894,127.0500336,54.66122055,0.000381848,16.99893188,6.882391453,-0.00014296,0.00095462,0.00095462,0.00095462,100,11.86412907,50,11.86412907,8.159499168,4.741360188,0,0,19.78607178,23.08654785,23.16665649,22.47772217,22.30148315,13.0569458,100.3112793,93.05343628,22.54180908,22.46170044,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.55783081,23.16665649,23.16665649,128.0241699,25.30926514,22.18103027,22.34896851,22.72433472,23.66018677
354,2023-04-25 14:59:00-04:00,1.711156726,18.2197628,125.6734161,43.40465927,0.000381848,17.01132965,6.882391453,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.84487438,50,10.84487438,8.144001961,4.741360188,0,0,19.68994141,23.26278687,23.43902588,22.52578735,22.30148315,13.0569458,109.299469,98.5168457,22.54180908,22.46170044,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.55783081,23.43902588,23.43902588,127.7737732,25.32528687,22.18103027,22.34896851,22.72433472,23.66018677
355,2023-04-25 14:59:10-04:00,1.65274334,21.66808128,124.6521835,34.25918961,0.000381848,16.99034882,6.903849125,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.31200027,50,10.31200027,8.144001961,4.741360188,0,0,19.78607178,23.83956909,23.34289551,22.87826538,22.30148315,13.10501099,110.6132507,110.6613159,22.54180908,22.46170044,22.44567871,22.33352661,22.57385254,22.36557007,22.70202637,22.55783081,23.34289551,23.34289551,126.2035065,25.35562134,22.18103027,22.34896851,22.72433472,23.68792725
356,2023-04-25 14:59:20-04:00,1.667048573,19.52215004,123.9518433,38.00271988,0.000381848,17.0094223,6.915531635,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.990131378,50,9.990131378,8.144001961,4.741360188,0,0,19.78607178,23.71139526,23.29483032,23.05450439,22.30148315,13.0569458,108.8508606,108.8829041,22.54180908,22.44567871,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.55783081,23.29483032,23.29483032,125.0888367,25.35562134,22.18103027,22.34896851,22.72433472,23.68792725
357,2023-04-25 14:59:30-04:00,1.681353927,20.91798019,123.4744339,37.11496735,0.000381848,17.0094223,6.903849125,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.264133453,50,9.264133453,8.161048889,4.741360188,0,0,19.78607178,23.48709106,23.29483032,23.00643921,22.30148315,13.0569458,108.3061218,106.9763184,22.54180908,22.46170044,22.44567871,22.3815918,22.62191772,22.36557007,22.70202637,22.55783081,23.29483032,23.29483032,124.2928619,25.38021851,22.18103027,22.375,22.72433472,23.68792725
358,2023-04-25 14:59:40-04:00,1.64797473,22.48413277,122.9516373,33.86148834,0.000381848,16.98748779,6.87046957,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.003062248,50,9.003062248,8.161048889,4.741360188,0,0,19.86618042,23.71139526,23.29483032,22.95837402,22.30148315,13.0569458,107.3448181,106.1592102,22.54180908,22.46170044,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.55783081,23.29483032,23.29483032,123.5880661,25.38021851,22.18103027,22.34896851,22.72433472,23.68792725
359,2023-04-25 14:59:50-04:00,1.61340344,20.47080231,122.5607147,37.38624573,0.000381848,16.99893188,6.885729313,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.171150208,50,9.171150208,8.161048889,4.741360188,0,0,19.91424561,23.56719971,23.29483032,23.00643921,22.30148315,13.0569458,106.2072754,104.4929504,22.54180908,22.46170044,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.55783081,23.29483032,23.29483032,123.1221085,25.40539551,22.18103027,22.37530518,22.72433472,23.68792725
360,2023-04-25 15:00:00-04:00,1.601482511,14.14398289,122.3243942,52.72470856,0.000381848,16.99893188,6.885729313,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.042402267,50,9.042402267,8.161048889,4.731346607,0,0,19.86618042,23.61526489,23.39096069,22.95837402,22.33352661,13.0569458,106.0791016,104.1725159,22.54180908,22.4937439,22.44567871,22.3815918,22.62191772,22.36557007,22.70202637,22.605896,23.39096069,23.39096069,122.7243652,25.43200493,22.18103027,22.37530518,22.72433472,23.68792725
361,2023-04-25 15:00:10-04:00,1.61340344,16.55447388,121.8108826,43.51078033,0.000381848,16.99893188,6.91648531,-0.00014296,0.00095462,0.00095462,0.00095462,100,8.39151001,50,8.39151001,8.161048889,4.731346607,0,0,19.91424561,23.56719971,23.47106934,23.00643921,22.30148315,13.0569458,108.2099915,105.582428,22.54180908,22.4937439,22.44567871,22.33352661,22.62191772,22.36557007,22.70202637,22.62191772,23.47106934,23.47106934,122.4516754,25.43200493,22.20706177,22.37530518,22.75494385,23.7159729
362,2023-04-25 15:00:20-04:00,1.606250882,18.48307228,121.3837967,31.49373245,0.000381848,16.99893188,6.846389294,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.84790659,50,7.84790659,8.161048889,4.741360188,0,0,19.96231079,23.83956909,23.39096069,23.08654785,22.33352661,13.0569458,107.5210571,107.3127747,22.58987427,22.4937439,22.4937439,22.3815918,22.62191772,22.36557007,22.70202637,22.605896,23.39096069,23.39096069,121.9971924,25.45977783,22.18103027,22.40133667,22.72433472,23.68792725
363,2023-04-25 15:00:30-04:00,1.565719247,22.78793716,121.0203247,34.58084869,0.000381848,16.99893188,6.856880188,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.161250591,50,7.161250591,8.14245224,4.729916096,0,0,20.04241943,23.79150391,23.34289551,23.18267822,22.30148315,13.0569458,105.934906,105.8868408,22.58987427,22.54180908,22.44567871,22.3815918,22.62191772,22.36557007,22.70202637,22.605896,23.34289551,23.34289551,121.7018509,25.48522949,22.20736694,22.40133667,22.75494385,23.7159729
364,2023-04-25 15:00:40-04:00,1.483463407,13.94541264,120.2254562,44.59469604,0.000381848,17.0094223,6.877622128,-0.00014296,0.00095462,0.00095462,0.00095462,100,6.946671009,50,6.946671009,8.153300285,4.729916096,0,0,20.09048462,23.61526489,23.39096069,23.05450439,22.33352661,13.0569458,103.9962769,101.0002136,22.58987427,22.54180908,22.4937439,22.3815918,22.62191772,22.36557007,22.75009155,22.605896,23.39096069,23.39096069,121.1111832,25.48522949,22.20736694,22.427948,22.72433472,23.7159729
365,2023-04-25 15:00:50-04:00,1.52399528,11.72177792,119.1991959,61.43000031,0.000381848,17.0094223,6.877622128,-0.00014296,0.00095462,0.00095462,0.00095462,100,6.60334301,50,6.60334301,8.153300285,4.729916096,0,0,20.04241943,23.64730835,23.47106934,23.05450439,22.33352661,13.0569458,104.6691895,101.1283875,22.58987427,22.54180908,22.44567871,22.3815918,22.62191772,22.36557007,22.75009155,22.605896,23.47106934,23.47106934,120.3616943,25.50924683,22.20736694,22.45425415,22.75494385,23.7159729
366,2023-04-25 15:01:00-04:00,1.470350266,11.9001503,118.3616409,55.20773697,0.000381848,16.99034882,6.857357025,-0.00014296,0.00095462,0.00095462,0.00095462,100,6.267167568,50,6.267167568,8.167247772,4.729916096,0,0,20.09048462,23.74343872,23.47106934,23.08654785,22.33352661,13.0569458,105.6625366,103.9001465,22.58987427,22.54180908,22.4937439,22.3815918,22.62191772,22.41363525,22.75009155,22.605896,23.47106934,23.47106934,119.6805038,25.53616524,22.2336731,22.45425415,22.75494385,23.7159729
367,2023-04-25 15:01:10-04:00,1.469158173,12.02813148,117.8102112,58.65283203,0.000381848,16.99034882,6.857357025,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.745022774,50,5.745022774,8.167247772,4.729916096,0,0,20.1385498,23.64730835,23.39096069,23.18267822,22.30148315,13.0569458,105.2619934,104.0763855,22.63793945,22.58987427,22.4937439,22.36557007,22.66998291,22.41363525,22.75009155,22.65396118,23.39096069,23.39096069,118.681633,25.53616524,22.2076416,22.45425415,22.75494385,23.7159729
368,2023-04-25 15:01:20-04:00,1.479887128,10.76173115,117.1159668,62.77084351,0.000381848,17.0056076,6.882391453,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.319438934,50,5.319438934,8.167247772,4.729916096,0,0,20.09048462,23.74343872,23.43902588,23.13461304,22.34954834,13.0569458,104.5410156,102.8747559,22.63793945,22.58987427,22.4937439,22.3815918,22.66998291,22.41363525,22.73406982,22.65396118,23.43902588,23.43902588,117.8646774,25.56103516,22.23397827,22.48086548,22.72433472,23.74371338
369,2023-04-25 15:01:30-04:00,1.457237005,12.50653458,116.5148392,52.49082947,0.000381848,17.0056076,6.882391453,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.058366776,50,5.058366776,8.151750565,4.729916096,0,0,20.1385498,23.83956909,23.43902588,23.08654785,22.33352661,13.0569458,103.9962769,102.1377563,22.63793945,22.57385254,22.4937439,22.42965698,22.62191772,22.41363525,22.75009155,22.65396118,23.43902588,23.43902588,117.3881836,25.58706665,22.23397827,22.48086548,22.75494385,23.7159729
370,2023-04-25 15:01:40-04:00,1.457237005,11.42550373,116.1224747,61.4136467,0.000381848,17.0056076,6.916008472,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.850939751,50,4.850939751,8.151750565,4.729916096,0,0,20.1385498,23.66333008,23.43902588,23.13461304,22.33352661,13.0569458,103.2592773,101.1444092,22.63793945,22.63793945,22.4937439,22.42965698,22.66998291,22.41363525,22.79815674,22.65396118,23.43902588,23.43902588,116.7530212,25.58706665,22.23397827,22.48086548,22.75494385,23.74371338
371,2023-04-25 15:01:50-04:00,1.483463407,10.98633099,115.7505875,60.94335938,0.000381848,17.0056076,6.93651247,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.554103851,50,4.554103851,8.151750565,4.729916096,0,0,20.21865845,23.74343872,23.43902588,23.08654785,22.33352661,13.0569458,102.7626038,99.78256226,22.63793945,22.58987427,22.4937439,22.42965698,22.66998291,22.41363525,22.79815674,22.65396118,23.43902588,23.43902588,116.2767105,25.61254883,22.26028442,22.50720215,22.75494385,23.74371338
372,2023-04-25 15:02:00-04:00,1.465581775,11.07325459,115.4059219,61.36154938,0.000381848,17.0056076,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.035535812,50,4.035535812,8.151750565,4.729916096,0,0,20.17059326,23.71139526,23.47106934,23.13461304,22.33352661,13.00888062,102.5863647,99.15771484,22.68600464,22.63793945,22.4937439,22.42965698,22.66998291,22.46170044,22.79815674,22.65396118,23.47106934,23.47106934,115.8911743,25.61254883,22.26028442,22.50720215,22.72433472,23.74371338
373,2023-04-25 15:02:10-04:00,1.41193676,11.3182869,114.7756882,59.24174881,0.000381848,16.99034882,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.727971315,50,3.727971315,8.151750565,4.729916096,0,0,20.21865845,23.74343872,23.39096069,23.08654785,22.33352661,13.0569458,102.0896912,98.10028076,22.63793945,22.62191772,22.4937439,22.42965698,22.66998291,22.46170044,22.79815674,22.68600464,23.39096069,23.39096069,115.4830017,25.63742065,22.26028442,22.5335083,22.75494385,23.74371338
374,2023-04-25 15:02:20-04:00,1.395247221,11.56511879,114.1501083,56.85932159,0.000381848,16.99034882,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.563459873,50,3.563459873,8.151750565,4.729916096,0,0,20.31478882,23.83956909,23.29483032,23.18267822,22.34954834,13.00888062,101.272583,96.67434692,22.68600464,22.63793945,22.4937439,22.42965698,22.66998291,22.46170044,22.79815674,22.68600464,23.29483032,23.29483032,114.8708725,25.63742065,22.26028442,22.5335083,22.75494385,23.74371338
375,2023-04-25 15:02:30-04:00,1.428626299,11.74672985,113.8713608,60.48366928,0.000381848,16.99034882,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.609952211,50,3.609952211,8.151750565,4.729916096,0,0,20.21865845,23.61526489,23.34289551,23.08654785,22.33352661,13.0569458,100.7278442,94.91195679,22.68600464,22.63793945,22.4937439,22.42965698,22.66998291,22.46170044,22.79815674,22.68600464,23.34289551,23.34289551,114.2022552,25.66174316,22.28631592,22.5335083,22.75494385,23.74371338
376,2023-04-25 15:02:40-04:00,1.441739559,11.46009541,113.8872223,58.98899841,0.000381848,17.01228333,6.87714529,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.617104769,50,3.617104769,8.151750565,4.729916096,0,0,20.31478882,23.56719971,23.26278687,23.00643921,22.33352661,13.00888062,100.8239746,93.87054443,22.68600464,22.62191772,22.4937439,22.42965698,22.66998291,22.46170044,22.79815674,22.68600464,23.26278687,23.26278687,113.8736267,25.68893433,22.28631592,22.55984497,22.75494385,23.74371338
377,2023-04-25 15:02:50-04:00,1.410744667,12.31773758,113.9551926,54.15757751,0.000381848,16.99416351,6.890258789,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.767310619,50,3.767310619,8.151750565,4.729916096,0,0,20.17059326,23.53515625,23.21472168,23.05450439,22.33352661,13.00888062,100.9040833,93.61419678,22.68600464,22.63793945,22.54180908,22.46170044,22.66998291,22.50976563,22.84622192,22.68600464,23.21472168,23.21472168,113.9189301,25.71640015,22.28631592,22.55984497,22.75494385,23.74371338
378,2023-04-25 15:03:00-04:00,1.442931652,12.16168594,114.1387558,50.90050507,0.000381848,16.99416351,6.9410429,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.967585325,50,3.967585325,8.151750565,4.74422121,0,0,20.09048462,23.48709106,23.26278687,22.95837402,22.33352661,13.0569458,100.9521484,93.64624023,22.68600464,22.63793945,22.54180908,22.47772217,22.7180481,22.46170044,22.84622192,22.68600464,23.26278687,23.26278687,113.9415894,25.71640015,22.28631592,22.5864563,22.75494385,23.77175903
