,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
379,2023-04-25 15:03:10-04:00,1.479887128,12.03984833,114.3472748,50.57860184,0.000381848,16.99416351,6.9410429,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.28230238,50,4.28230238,8.151750565,4.73420763,0,0,20.17059326,23.61526489,23.29483032,22.91030884,22.34954834,13.00888062,101.2245178,93.34182739,22.68600464,22.66998291,22.52578735,22.47772217,22.7180481,22.50976563,22.84622192,22.73406982,23.29483032,23.29483032,114.009613,25.71640015,22.31265259,22.5864563,22.75494385,23.77175903
380,2023-04-25 15:03:20-04:00,1.500153065,11.61258602,114.689537,57.73781967,0.000381848,16.98081207,6.847581387,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.600596428,50,4.600596428,8.151750565,4.73420763,0,0,20.21865845,23.56719971,23.26278687,22.95837402,22.33352661,13.00888062,101.5930176,93.64624023,22.73406982,22.63793945,22.54180908,22.47772217,22.7180481,22.4937439,22.84622192,22.68600464,23.26278687,23.26278687,114.2475281,25.74502563,22.31265259,22.5864563,22.75494385,23.77175903
381,2023-04-25 15:03:30-04:00,1.534724236,11.26442909,115.1383896,60.87416458,0.000381848,17.00465393,6.975375175,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.904584408,50,4.904584408,8.151750565,4.73420763,0,0,20.18661499,23.71139526,23.29483032,23.00643921,22.33352661,13.00888062,101.9935608,94.6395874,22.68600464,22.66998291,22.54180908,22.47772217,22.7180481,22.50976563,22.84622192,22.73406982,23.29483032,23.29483032,114.5535202,25.77303886,22.31265259,22.5864563,22.75494385,23.77175903
382,2023-04-25 15:03:40-04:00,1.550221682,11.30730343,115.5691681,63.14889145,0.000381848,17.00465393,6.919584751,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.144199371,50,5.140623093,8.151750565,4.73420763,0,0,20.09048462,23.69537354,23.34289551,23.00643921,22.33352661,13.00888062,102.6344299,95.9854126,22.68600464,22.66998291,22.54180908,22.47772217,22.7180481,22.50976563,22.84622192,22.73406982,23.34289551,23.34289551,114.9615936,25.77303886,22.31265259,22.5864563,22.75494385,23.77175903
383,2023-04-25 15:03:50-04:00,1.472734451,15.03119659,115.9410553,45.54200745,0.000381848,17.00465393,6.906233311,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.044061661,50,5.044061661,8.151750565,4.73420763,0,0,20.1385498,23.74343872,23.47106934,23.05450439,22.33352661,13.0569458,103.1791687,97.57156372,22.68600464,22.66998291,22.54180908,22.47772217,22.7180481,22.4937439,22.84622192,22.73406982,23.47106934,23.47106934,115.3923416,25.80252075,22.33953857,22.61276245,22.75494385,23.77175903
384,2023-04-25 15:04:00-04:00,1.508497834,19.50289917,116.4513321,41.12366486,0.000381848,17.00465393,6.922445774,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.906787634,50,4.371710777,8.151750565,4.73420763,0,0,20.17059326,23.79150391,23.34289551,23.08654785,22.33352661,13.00888062,102.6344299,99.92675781,22.73406982,22.66998291,22.54180908,22.47772217,22.7180481,22.50976563,22.84622192,22.75009155,23.34289551,23.34289551,115.73246,25.80252075,22.33953857,22.61276245,22.75494385,23.77175903
385,2023-04-25 15:04:10-04:00,1.74691999,29.20751572,116.4082413,20.90909195,0.000381848,17.00465393,6.951533318,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.179962635,50,5.25864172,8.151750565,4.73420763,0,0,20.17059326,23.66333008,22.94235229,23.13461304,22.33352661,13.0569458,101.4968872,99.31793213,22.68600464,22.66998291,22.54180908,22.47772217,22.7180481,22.4937439,22.84622192,22.73406982,22.94235229,22.94235229,116.2313309,25.80252075,22.33953857,22.61276245,22.75494385,23.77175903
386,2023-04-25 15:04:20-04:00,1.537108421,19.05621147,117.3246765,40.73800659,0.000381848,16.98748779,6.951533318,-0.00014296,0.00095462,0.00095462,0.00095462,40,2.025636435,5.162080765,1.725224495,8.151750565,4.73420763,0,0,20.23468018,23.43902588,23.16665649,23.05450439,22.34954834,13.00888062,98.9654541,96.89865112,22.73406982,22.66998291,22.58987427,22.47772217,22.7180481,22.50976563,22.84622192,22.73406982,23.16665649,23.16665649,116.2539978,25.82855225,22.33953857,22.61276245,22.75494385,23.77175903
387,2023-04-25 15:04:30-04:00,1.440547466,27.62987518,118.1778259,21.07359314,0.000381848,16.98748779,6.951533318,-0.00014296,0.00095462,0.00095462,0.00095462,40,2.494136095,3.069926023,2.812429667,8.165698051,4.752804279,0,0,20.1385498,23.48709106,22.86224365,22.73406982,22.33352661,13.00888062,100.6797791,92.92526245,22.73406982,22.66998291,22.58987427,22.46170044,22.7180481,22.54180908,22.84622192,22.75009155,22.86224365,22.86224365,117.2747421,25.85803223,22.33953857,22.61276245,22.78555298,23.79953003
388,2023-04-25 15:04:40-04:00,1.417897344,34.20032501,118.9767532,16.03728294,0.000381848,16.98748779,6.951533318,-0.00014296,0.00095462,0.00095462,0.00095462,40,2.833887577,1.725224495,2.833887577,8.154850006,4.739929676,0,0,20.09048462,23.35891724,22.63793945,22.87826538,22.34954834,13.0569458,97.15499878,93.64624023,22.73406982,22.66998291,22.54180908,22.47772217,22.7180481,22.54180908,22.84622192,22.73406982,22.63793945,22.63793945,118.0915833,25.87262154,22.33953857,22.61276245,22.75494385,23.77175903
389,2023-04-25 15:04:50-04:00,1.371405005,25.74910545,119.6487122,23.87596321,0.000381848,16.99893188,6.887159824,-0.00014296,0.00095462,0.00095462,0.00095462,40,2.941177607,1.725224495,3.066349745,8.154850006,4.739929676,0,0,20.1385498,22.86224365,22.68600464,22.52578735,22.33352661,13.00888062,97.82791138,88.64746094,22.73406982,22.66998291,22.57385254,22.50976563,22.7180481,22.54180908,22.84622192,22.73406982,22.68600464,22.68600464,118.522789,25.87262154,22.33953857,22.61276245,22.75494385,23.79953003
390,2023-04-25 15:05:00-04:00,1.371405005,31.43743324,120.1164703,19.00498962,0.000381848,16.98748779,6.991111755,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.36455822,2.951906919,4.407474518,8.185844421,4.739929676,0,0,20.04241943,22.99041748,22.50976563,22.3815918,22.3815918,13.0569458,99.1897583,77.62451172,22.73406982,22.66998291,22.58987427,22.47772217,22.75009155,22.54180908,22.87826538,22.73406982,22.50976563,22.50976563,119.5896988,25.87262154,22.33953857,22.63937378,22.78585815,23.79953003
391,2023-04-25 15:05:10-04:00,1.307031035,19.71053505,120.7931976,27.38314819,0.000381848,17.00083923,6.980143547,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.396745205,4.250115871,4.411050797,8.159499168,4.739929676,0,0,19.96231079,23.03848267,22.63793945,22.34954834,22.3815918,13.00888062,100.2311707,72.08099365,22.73406982,22.66998291,22.58987427,22.50976563,22.7180481,22.54180908,22.84622192,22.73406982,22.63793945,22.63793945,119.8848343,25.90664673,22.36584473,22.61276245,22.78585815,23.79953003
392,2023-04-25 15:05:20-04:00,1.277228236,17.61079788,121.3519821,33.46530533,0.000381848,17.00083923,6.980143547,-0.00014296,0.00095462,0.00095462,0.00095462,40,3.434711695,4.250115871,3.273776531,8.159499168,4.739929676,0,0,19.91424561,22.86224365,22.81417847,22.25341797,22.3815918,13.00888062,103.4034729,66.44134521,22.73406982,22.66998291,22.58987427,22.47772217,22.7180481,22.54180908,22.84622192,22.73406982,22.81417847,22.81417847,120.5887909,25.90664673,22.36584473,22.6390686,22.78585815,23.79953003
393,2023-04-25 15:05:30-04:00,1.417897344,27.09706879,121.6723099,23.39234734,0.000381848,17.00083923,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,40,3.259471416,4.250115871,3.431135416,8.18274498,4.739929676,0,0,19.99435425,23.18267822,22.68600464,22.34954834,22.33352661,13.0569458,102.4101257,65.39993286,22.73406982,22.66998291,22.58987427,22.50976563,22.7180481,22.54180908,22.84622192,22.73406982,22.68600464,22.68600464,121.1566162,25.90664673,22.36584473,22.61248779,22.78585815,23.79953003
394,2023-04-25 15:05:40-04:00,1.447700143,25.85388565,122.1562576,24.09428406,0.000381848,17.00083923,6.927214146,-0.00014296,0.00095462,0.00095462,0.00095462,40,3.949703693,3.195097446,4.053417683,8.14245224,4.739929676,0,0,19.86618042,23.00643921,22.63793945,22.52578735,22.3815918,13.00888062,99.4140625,68.66836548,22.73406982,22.66998291,22.57385254,22.50976563,22.7180481,22.54180908,22.84622192,22.75009155,22.63793945,22.63793945,121.6109695,25.93182373,22.36584473,22.61248779,22.78585815,23.79953003
395,2023-04-25 15:05:50-04:00,1.322528481,18.65371323,122.8721008,33.44451904,0.000381848,17.00083923,6.9410429,-0.00014296,0.00095462,0.00095462,0.00095462,40,3.763734341,3.195097446,3.74227643,8.170347214,4.739929676,0,0,19.81811523,22.86224365,22.68600464,22.3815918,22.3815918,13.0569458,99.8626709,70.68710327,22.68600464,22.63793945,22.58987427,22.50976563,22.75009155,22.54180908,22.84622192,22.73406982,22.68600464,22.68600464,121.9176941,25.96102905,22.36584473,22.61248779,22.78585815,23.82754517
396,2023-04-25 15:06:00-04:00,1.578832388,26.42073441,123.1357574,22.23881912,0.000381848,16.98939514,6.9410429,-0.00014296,0.00095462,0.00095462,0.00095462,40,4.228657722,3.195097446,4.543375015,8.145551682,4.739929676,0,0,19.86618042,22.91030884,22.63793945,22.34954834,22.33352661,13.0569458,101.5449524,71.4881897,22.68600464,22.63793945,22.58987427,22.47772217,22.7180481,22.54180908,22.84622192,22.75009155,22.63793945,22.63793945,122.6107178,25.96102905,22.36584473,22.58615112,22.78585815,23.82754517
397,2023-04-25 15:06:10-04:00,1.498960853,35.15901566,123.5380783,18.15272713,0.000381848,16.98939514,6.927452564,-0.00014296,0.00095462,0.00095462,0.00095462,40,5.265794277,3.195097446,5.423152924,8.174996376,4.725624561,0,0,19.81811523,23.00643921,22.50976563,22.42965698,22.3815918,13.00888062,99.51019287,71.88873291,22.68600464,22.63793945,22.58987427,22.50976563,22.75009155,22.54180908,22.84622192,22.73406982,22.50976563,22.50976563,123.1562195,25.96102905,22.33926392,22.58615112,22.78585815,23.79953003
398,2023-04-25 15:06:20-04:00,1.526379466,33.11719513,124.0200577,22.27775002,0.000381848,16.98939514,6.927452564,-0.00014296,0.00095462,0.00095462,0.00095462,40,6.134843349,4.986840248,6.081198215,8.18894577,4.725624561,0,0,19.86618042,22.95837402,22.55783081,22.34954834,22.39761353,13.0569458,100.1831055,74.3560791,22.68600464,22.63793945,22.58987427,22.47772217,22.75009155,22.54180908,22.84622192,22.73406982,22.55783081,22.55783081,123.3153,25.99191284,22.33926392,22.58615112,22.78585815,23.82754517
399,2023-04-25 15:06:30-04:00,1.533532143,30.54727173,124.6294403,23.04926872,0.000381848,17.00179291,6.927452564,-0.00014296,0.00095462,0.00095462,0.00095462,39.50257492,6.664140701,5.991790295,6.646258354,8.151750565,4.725624561,0,0,19.81811523,22.91030884,22.63793945,22.20535278,22.34954834,13.0569458,102.7626038,72.59368896,22.68600464,22.63793945,22.58987427,22.50976563,22.75009155,22.54180908,22.84622192,22.73406982,22.63793945,22.63793945,123.9291229,25.99191284,22.36557007,22.55953979,22.78585815,23.82754517
400,2023-04-25 15:06:40-04:00,1.448892236,20.32823563,125.088829,34.63875198,0.000381848,16.99034882,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,54.35852051,9.800584793,5.991790295,10.16179466,8.174996376,4.735638142,0,0,19.78607178,23.08654785,22.73406982,22.25341797,22.3815918,13.00888062,103.5797119,70.84732056,22.68600464,22.63793945,22.58987427,22.47772217,22.75009155,22.54180908,22.79815674,22.68600464,22.73406982,22.73406982,124.3838501,25.99191284,22.33953857,22.55953979,22.78585815,23.82754517
401,2023-04-25 15:06:50-04:00,1.662280083,19.34877968,125.2298508,38.61954117,0.000381848,16.99034882,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,62.5721283,11.24542236,16,10.75188923,8.174996376,4.735638142,0,0,19.73800659,22.86224365,23.11859131,22.30148315,22.3815918,13.0569458,106.4315796,73.4588623,22.68600464,22.63793945,22.57385254,22.47772217,22.75009155,22.54180908,22.84622192,22.73406982,23.11859131,23.11859131,125.0433273,26.02566528,22.33953857,22.55953979,22.78585815,23.82754517
402,2023-04-25 15:07:00-04:00,1.709964514,29.57308769,125.1980286,26.37067795,0.000381848,17.00656128,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,71.08713531,11.50649548,16,11.63524437,8.151750565,4.735638142,0,0,19.68994141,23.26278687,23.08654785,22.47772217,22.39761353,13.00888062,110.4690552,75.44555664,22.68600464,22.58987427,22.58987427,22.47772217,22.75009155,22.50976563,22.79815674,22.68600464,23.08654785,23.08654785,125.2253189,26.02566528,22.36529541,22.5335083,22.78585815,23.82754517
403,2023-04-25 15:07:10-04:00,1.737383246,24.65062714,125.589241,30.81974411,0.000381848,17.00656128,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,77.56817627,12.42561245,16,12.56151485,8.151750565,4.735638142,0,0,19.73800659,23.53515625,23.21472168,22.78213501,22.3815918,13.00888062,109.0751648,95.13626099,22.68600464,22.58987427,22.58987427,22.47772217,22.75009155,22.54180908,22.79815674,22.70202637,23.21472168,23.21472168,125.1457138,26.03683472,22.33926392,22.5335083,22.78585815,23.82754517
404,2023-04-25 15:07:20-04:00,1.750496387,21.36375237,126.1488724,38.28060532,0.000381848,17.00656128,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,83.15840149,12.80112743,16,12.91557217,8.151750565,4.735638142,0,0,19.78607178,23.66333008,23.43902588,22.8302002,22.39761353,13.00888062,110.068512,102.3620605,22.68600464,22.63793945,22.58987427,22.47772217,22.75009155,22.54180908,22.79815674,22.73406982,23.43902588,23.43902588,125.4072571,26.03683472,22.33926392,22.50689697,22.78585815,23.82754517
405,2023-04-25 15:07:30-04:00,1.767185926,26.22628784,126.3718491,30.29850197,0.000381848,17.00656128,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,87.35449982,13.76316166,16,13.72739792,8.151750565,4.735638142,0,0,19.86618042,23.83956909,23.47106934,22.91030884,22.3815918,13.0569458,112.1994019,107.1685791,22.63793945,22.58987427,22.58987427,22.47772217,22.75009155,22.54180908,22.79815674,22.75009155,23.47106934,23.47106934,125.8622208,26.0671711,22.33926392,22.50689697,22.78585815,23.82754517
406,2023-04-25 15:07:40-04:00,1.783875346,17.4885006,127.0112762,45.74137878,0.000381848,17.00656128,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,90.15258789,14.5606842,16,14.62863541,8.151750565,4.735638142,0,0,19.81811523,23.69537354,23.56719971,23.13461304,22.39761353,13.00888062,111.6546631,109.9403381,22.63793945,22.58987427,22.58987427,22.47772217,22.75009155,22.50976563,22.79815674,22.68600464,23.56719971,23.56719971,126.2035065,26.0671711,22.33926392,22.50689697,22.78585815,23.85559082
407,2023-04-25 15:07:50-04:00,1.804141283,17.72034454,127.4277802,46.41950989,0.000381848,17.00656128,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,91.88459778,15.13289738,16,15.21157742,8.151750565,4.735638142,0,0,19.86618042,23.87161255,23.64730835,23.18267822,22.3815918,13.00888062,113.961792,111.5745544,22.68600464,22.58987427,22.58987427,22.47772217,22.75009155,22.54180908,22.79815674,22.68600464,23.64730835,23.64730835,126.7950821,26.09634399,22.33926392,22.50689697,22.78585815,23.82754517
408,2023-04-25 15:08:00-04:00,1.765993834,17.58412552,127.942215,47.0145874,0.000381848,16.98748779,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,91.85056305,16.01267433,16,16.15572739,8.16259861,4.735638142,0,0,19.91424561,24.14398193,23.69537354,23.23074341,22.3815918,13.00888062,115.1473999,114.2982483,22.63793945,22.58987427,22.58987427,22.47772217,22.79815674,22.54180908,22.79815674,22.73406982,23.69537354,23.69537354,127.2957764,26.09634399,22.33926392,22.5335083,22.78585815,23.85559082
409,2023-04-25 15:08:10-04:00,1.765993834,17.41718674,128.2745972,45.01483536,0.000381848,16.99797821,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,90.39930725,16.76728249,16,16.91033554,8.151750565,4.735638142,0,0,19.86618042,24.11193848,23.91967773,23.31085205,22.3815918,13.00888062,116.557312,114.7789001,22.68600464,22.63793945,22.58987427,22.46170044,22.75009155,22.54180908,22.79815674,22.68600464,23.91967773,23.91967773,127.7510071,26.12551689,22.33926392,22.50720215,22.78585815,23.85559082
410,2023-04-25 15:08:20-04:00,1.765993834,17.10701752,129.0123596,45.94317627,0.000381848,17.01037598,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,87.71585083,17.47181892,16,17.42890358,8.170347214,4.735638142,0,0,19.99435425,24.32022095,23.96774292,23.45504761,22.3815918,13.0569458,117.8710938,116.381073,22.68600464,22.63793945,22.58987427,22.47772217,22.75009155,22.50976563,22.79815674,22.68600464,23.96774292,23.96774292,128.2290649,26.12551689,22.33926392,22.5335083,22.81646729,23.85559082
411,2023-04-25 15:08:30-04:00,1.765993834,15.79899979,129.2765198,46.78345871,0.000381848,16.97509003,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,84.79992676,17.62560272,16,17.63275528,8.170347214,4.735638142,0,0,20.09048462,24.36828613,24.09591675,23.58322144,22.3815918,13.00888062,118.7362671,117.2462463,22.68600464,22.62191772,22.62191772,22.47772217,22.79815674,22.54180908,22.8302002,22.73406982,24.09591675,24.09591675,128.7527771,26.12551689,22.33926392,22.5335083,22.78555298,23.85559082
412,2023-04-25 15:08:40-04:00,1.736191154,15.44005585,129.3539581,50.55636597,0.000381848,17.01132965,6.884775639,-0.00014296,0.00095462,0.00095462,0.00095462,81.54035187,17.7972641,16,17.87952042,8.154850006,4.735638142,0,0,20.17059326,24.59259033,24.09591675,23.71139526,22.3815918,13.0569458,119.5053101,117.9031372,22.68600464,22.63793945,22.58987427,22.47772217,22.75009155,22.54180908,22.84622192,22.75009155,24.09591675,24.09591675,129.2537537,26.1546936,22.33926392,22.55984497,22.78555298,23.85559082
413,2023-04-25 15:08:50-04:00,1.739767432,15.33737946,129.4313965,53.99676132,0.000381848,17.01132965,6.87380743,-0.00014296,0.00095462,0.00095462,0.00095462,77.66921234,18.12628746,16,18.19066238,8.154850006,4.735638142,0,0,20.17059326,24.64065552,24.19204712,23.75946045,22.39761353,13.00888062,119.8577881,118.5440063,22.73406982,22.66998291,22.62191772,22.50976563,22.79815674,22.54180908,22.84622192,22.73406982,24.19204712,24.19204712,129.3676147,26.1546936,22.33926392,22.58615112,22.78555298,23.85559082
414,2023-04-25 15:09:00-04:00,1.776722789,15.43283749,129.5817261,52.12746429,0.000381848,17.01132965,6.9214921,-0.00014296,0.00095462,0.00095462,0.00095462,72.90399933,18.63412476,16,18.73784065,8.154850006,4.735638142,0,0,20.26672363,24.49645996,24.32022095,23.80752563,22.3815918,13.00888062,120.3224182,118.8323975,22.73406982,22.7180481,22.62191772,22.50976563,22.75009155,22.54180908,22.84622192,22.73406982,24.32022095,24.32022095,129.4131775,26.1546936,22.36557007,22.58615112,22.81646729,23.8833313
415,2023-04-25 15:09:10-04:00,1.776722789,15.44051647,130.064621,52.75427246,0.000381848,17.01132965,6.935320854,-0.00014296,0.00095462,0.00095462,0.00095462,67.05270386,19.21349335,16,19.24925804,8.154850006,4.735638142,0,0,20.31478882,24.72076416,24.36828613,23.88763428,22.3815918,13.00888062,120.867157,119.2329407,22.73406982,22.7180481,22.62191772,22.50976563,22.79815674,22.54180908,22.87826538,22.73406982,24.36828613,24.36828613,129.5612183,26.1824646,22.36557007,22.61276245,22.78555298,23.85559082
416,2023-04-25 15:09:20-04:00,1.789836049,15.5099411,130.6957092,54.47132111,0.000381848,16.98558044,6.956301689,-0.00014296,0.00095462,0.00095462,0.00095462,60.84572983,19.38158035,16,19.41734505,8.154850006,4.735638142,0,0,20.39489746,24.84893799,24.49645996,24.01580811,22.39761353,13.0569458,121.4599609,119.6495056,22.76611328,22.76611328,22.62191772,22.50976563,22.75009155,22.58987427,22.87826538,22.78213501,24.49645996,24.49645996,129.6637268,26.1824646,22.36557007,22.61276245,22.81646729,23.8833313
417,2023-04-25 15:09:30-04:00,1.774338603,16.71328354,131.2084045,48.43319702,0.000381848,16.98558044,6.939135551,-0.00014296,0.00095462,0.00095462,0.00095462,54.94094467,19.23316383,16,19.16700172,8.154850006,4.735638142,0,0,20.49102783,24.8008728,24.44839478,24.11193848,22.3815918,13.00888062,121.9566345,120.3704834,22.81417847,22.76611328,22.62191772,22.50976563,22.79815674,22.58987427,22.87826538,22.78213501,24.44839478,24.44839478,130.3926697,26.21020317,22.39160156,22.63937378,22.81646729,23.8833313
418,2023-04-25 15:09:40-04:00,1.74691999,17.12516212,131.8397064,46.77528763,0.000381848,17.00083923,6.939135551,-0.00014296,0.00095462,0.00095462,0.00095462,49.91529083,18.76645279,16,18.69850159,8.154850006,4.735638142,0,0,20.52307129,25.07324219,24.49645996,24.16000366,22.3815918,13.00888062,121.8284607,120.6428528,22.81417847,22.81417847,22.62191772,22.55783081,22.79815674,22.63793945,22.92633057,22.78213501,24.49645996,24.49645996,130.9964905,26.21020317,22.39160156,22.66567993,22.78555298,23.85559082
419,2023-04-25 15:09:50-04:00,1.723077655,17.23560524,132.4848328,48.53026962,0.000381848,17.02086639,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,46.33479691,17.96535301,16,17.86879158,8.130054474,4.725624561,0,0,20.52307129,24.97711182,24.54452515,24.19204712,22.39761353,13.0569458,121.4599609,120.1942444,22.86224365,22.81417847,22.66998291,22.55783081,22.79815674,22.63793945,22.92633057,22.8302002,24.54452515,24.54452515,131.5776062,26.23709106,22.39160156,22.6920166,22.81646729,23.8833313
420,2023-04-25 15:10:00-04:00,1.705196142,17.31848145,133.0457153,45.22939682,0.000381848,17.00179291,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,44.31943512,17.09272766,16,17.06054115,8.140902519,4.725624561,0,0,20.57113647,24.84893799,24.5765686,24.2401123,22.3815918,13.0569458,120.867157,119.6815491,22.86224365,22.84622192,22.62191772,22.55783081,22.79815674,22.63793945,22.97439575,22.8302002,24.5765686,24.5765686,132.2158203,26.20993042,22.41848755,22.71862793,22.81646729,23.8833313
421,2023-04-25 15:10:10-04:00,1.711156726,17.6078434,133.7230072,44.09489441,0.000381848,17.00179291,6.924353123,-0.00014296,0.00095462,0.00095462,0.00095462,43.45012283,16.42395401,16,16.48117447,8.151750565,4.725624561,0,0,20.66726685,24.99313354,24.54452515,24.2401123,22.3815918,13.00888062,120.0019836,118.9605713,22.91030884,22.84622192,22.66998291,22.55783081,22.79815674,22.68600464,22.97439575,22.87826538,24.54452515,24.54452515,132.6489868,26.23654366,22.41848755,22.71862793,22.81646729,23.8833313
422,2023-04-25 15:10:20-04:00,1.711156726,17.73220062,134.3319855,46.42030334,0.000381848,17.00179291,6.900272369,-0.00014296,0.00095462,0.00095462,0.00095462,42.92153549,16.27017212,16,16.27017212,8.137803078,4.725624561,0,0,20.6993103,24.89700317,24.5765686,24.28817749,22.39761353,13.0569458,119.1368103,117.855072,22.91030884,22.89428711,22.66998291,22.605896,22.79815674,22.68600464,23.02246094,22.87826538,24.5765686,24.5765686,133.5154572,26.26342773,22.44454956,22.74523926,22.81646729,23.8833313
423,2023-04-25 15:10:30-04:00,1.711156726,18.54281235,134.9434052,45.51232147,0.000381848,17.00179291,6.900272369,-0.00014296,0.00095462,0.00095462,0.00095462,42.69043732,16.14142227,16,16.19864273,8.153300285,4.738499165,0,0,20.79544067,25.12130737,24.62463379,24.2401123,22.3815918,13.0569458,118.6401367,117.1981812,22.91030884,22.89428711,22.66998291,22.605896,22.79815674,22.68600464,23.02246094,22.87826538,24.62463379,24.62463379,134.1084595,26.26342773,22.44454956,22.79788208,22.81646729,23.91137695
424,2023-04-25 15:10:40-04:00,1.721885562,17.3688755,135.4020386,43.84043884,0.000381848,17.00179291,6.936751366,-0.00014296,0.00095462,0.00095462,0.00095462,42.3250618,16.15215111,16,16.26301956,8.136253357,4.738499165,0,0,20.74737549,25.07324219,24.67269897,24.33624268,22.3815918,13.0569458,118.4158325,116.973877,22.94235229,22.94235229,22.7180481,22.605896,22.79815674,22.7180481,23.02246094,22.91030884,24.67269897,24.67269897,134.7015686,26.29003906,22.44454956,22.79788208,22.81646729,23.8833313
425,2023-04-25 15:10:50-04:00,1.739767432,17.31353188,136.0387421,45.56036758,0.000381848,17.00179291,6.936751366,-0.00014296,0.00095462,0.00095462,0.00095462,33.98836136,21.93508339,16,17.52546501,8.136253357,4.724193573,0,0,20.87554932,25.16937256,24.67269897,24.36828613,22.3815918,13.0569458,118.4959412,116.9578552,22.94235229,22.94235229,22.66998291,22.65396118,22.84622192,22.7180481,23.05450439,22.91030884,24.67269897,24.67269897,135.3175964,26.31723022,22.47085571,22.82391357,22.81646729,23.91137695
426,2023-04-25 15:11:00-04:00,1.675393462,18.28252411,136.4405212,39.63131714,0.000381848,17.00179291,6.918631077,-0.00014296,0.00095462,0.00095462,0.00095462,38.89417648,15.49053001,16,15.34747696,8.147101402,4.724193573,0,0,20.84350586,25.21743774,24.72076416,24.41635132,22.3815918,13.0569458,118.4158325,117.0860291,22.99041748,22.99041748,22.7180481,22.65396118,22.84622192,22.7180481,23.05450439,22.92633057,24.72076416,24.72076416,135.9565735,26.31723022,22.49716187,22.85021973,22.81646729,23.91137695
427,2023-04-25 15:11:10-04:00,1.729038358,17.67220879,137.3445435,44.64181137,0.000381848,17.00179291,6.918631077,-0.00014296,0.00095462,0.00095462,0.00095462,40.36703491,15.39396954,16,15.39396954,8.161048889,4.737068653,0,0,20.87554932,25.16937256,24.67269897,24.36828613,22.39761353,13.0569458,118.8644409,118.4158325,22.99041748,22.99041748,22.7180481,22.65396118,22.84622192,22.76611328,23.05450439,22.95837402,24.67269897,24.67269897,136.2761536,26.31723022,22.49716187,22.8765564,22.81646729,23.8833313
428,2023-04-25 15:11:20-04:00,1.701619625,18.25302696,137.9839478,40.5996666,0.000381848,17.00179291,6.918631077,-0.00014296,0.00095462,0.00095462,0.00095462,40.68669128,15.86604595,16,15.7730608,8.139352798,4.737068653,0,0,20.84350586,25.025177,24.75280762,24.36828613,22.3815918,13.0569458,117.678833,115.8203125,23.03848267,22.99041748,22.7180481,22.63793945,22.84622192,22.76611328,23.10256958,22.95837402,24.75280762,24.75280762,137.0979614,26.34353638,22.52349854,22.90286255,22.81646729,23.91137695
429,2023-04-25 15:11:30-04:00,1.752880573,17.09202385,138.6143494,46.74064255,0.000381848,17.00179291,6.904563904,-0.00014296,0.00095462,0.00095462,0.00095462,40.67960358,16.00552177,16,16.08420181,8.139352798,4.72133255,0,0,20.9236145,25.2494812,24.75280762,24.41635132,22.42965698,13.0569458,117.8230286,116.1087036,23.03848267,23.02246094,22.7180481,22.68600464,22.84622192,22.81417847,23.10256958,22.95837402,24.75280762,24.75280762,137.7372894,26.34353638,22.54953003,22.92919922,22.81646729,23.91137695
430,2023-04-25 15:11:40-04:00,1.771954298,17.34122467,139.3088226,47.46549225,0.000381848,17.00179291,6.904563904,-0.00014296,0.00095462,0.00095462,0.00095462,40.11914825,16.21652794,16,16.27017212,8.153300285,4.731346607,0,0,20.93963623,25.16937256,24.89700317,24.4644165,22.42965698,13.0569458,118.2235718,116.6053772,23.03848267,23.02246094,22.7180481,22.68600464,22.84622192,22.76611328,23.10256958,23.00643921,24.89700317,24.89700317,138.3311157,26.37158394,22.54953003,22.95581055,22.81646729,23.91137695
431,2023-04-25 15:11:50-04:00,1.749304175,17.79453087,139.9486084,45.5159874,0.000381848,17.01228333,6.937466145,-0.00014296,0.00095462,0.00095462,0.00095462,39.70012665,16.2236805,16,16.21295166,8.153300285,4.731346607,0,0,21.05178833,25.39367676,24.84893799,24.56054688,22.42965698,13.0569458,118.7362671,117.150116,23.08654785,23.07052612,22.76611328,22.73406982,22.89428711,22.81417847,23.15063477,23.00643921,24.84893799,24.84893799,139.0392456,26.37158394,22.5758667,22.98153687,22.81646729,23.91137695
432,2023-04-25 15:12:00-04:00,1.734999061,18.03586197,140.588562,44.88830566,0.000381848,16.99130249,6.937466145,-0.00014296,0.00095462,0.00095462,0.00095462,39.63386536,16.03413391,16,16.11638832,8.153300285,4.731346607,0,0,21.01974487,25.29754639,24.8008728,24.56054688,22.42965698,13.0569458,118.5920715,117.4064636,23.08654785,23.07052612,22.76611328,22.73406982,22.89428711,22.81417847,23.15063477,23.00643921,24.8008728,24.8008728,139.564743,26.39846802,22.5758667,23.00845337,22.81646729,23.91137695
433,2023-04-25 15:12:10-04:00,1.763609648,18.45729065,141.2469025,45.18219757,0.000381848,17.00465393,6.937466145,-0.00014296,0.00095462,0.00095462,0.00095462,39.48111343,16.07347298,16,15.96260738,8.153300285,4.731346607,0,0,20.97167969,25.2494812,24.89700317,24.51248169,22.42965698,13.0569458,118.4959412,117.1981812,23.11859131,23.07052612,22.75009155,22.73406982,22.89428711,22.86224365,23.15063477,23.05450439,24.89700317,24.89700317,140.3417206,26.39846802,22.60244751,23.0350647,22.81646729,23.93911743
434,2023-04-25 15:12:20-04:00,1.719501376,17.67927361,141.733902,44.57305145,0.000381848,17.00465393,6.937466145,-0.00014296,0.00095462,0.00095462,0.00095462,39.56082916,15.95187855,16,16.03771019,8.153300285,4.731346607,0,0,21.01974487,25.28152466,24.92904663,24.56054688,22.3815918,13.0569458,118.4638977,116.9258118,23.11859131,23.11859131,22.76611328,22.73406982,22.89428711,22.86224365,23.19869995,23.05450439,24.92904663,24.92904663,140.9703064,26.39846802,22.62820435,23.0350647,22.84707642,23.91137695
435,2023-04-25 15:12:30-04:00,1.750496387,18.38785362,142.4016571,43.70737457,0.000381848,17.00465393,6.937466145,-0.00014296,0.00095462,0.00095462,0.00095462,39.41621399,15.99479389,16,16.07347298,8.153300285,4.731346607,0,0,21.09985352,25.4737854,24.97711182,24.59259033,22.42965698,13.0569458,118.4959412,117.0059204,23.16665649,23.11859131,22.81417847,22.73406982,22.89428711,22.86224365,23.19869995,23.05450439,24.97711182,24.97711182,141.6447144,26.42565918,22.62820435,23.06164551,22.81646729,23.93911743
436,2023-04-25 15:12:40-04:00,1.738575339,18.78481674,143.1999054,41.87417984,0.000381848,17.00465393,6.912670612,-0.00014296,0.00095462,0.00095462,0.00095462,39.37010574,15.98406506,16,16.06632042,8.153300285,4.731346607,0,0,21.05178833,25.29754639,24.89700317,24.59259033,22.42965698,13.0569458,118.4959412,116.9578552,23.16665649,23.16665649,22.79815674,22.78213501,22.89428711,22.89428711,23.19869995,23.08654785,24.89700317,24.89700317,142.3078918,26.42565918,22.62820435,23.08712769,22.84707642,23.93911743
437,2023-04-25 15:12:50-04:00,1.727846265,19.10111618,143.6665955,38.87152863,0.000381848,17.00465393,6.932936668,-0.00014296,0.00095462,0.00095462,0.00095462,39.25929642,16.03413391,16,16.03055763,8.14245224,4.731346607,0,0,21.09985352,25.37765503,24.97711182,24.64065552,22.42965698,13.0569458,118.4638977,117.0059204,23.16665649,23.16665649,22.81417847,22.78213501,22.92633057,22.89428711,23.23074341,23.10256958,24.97711182,24.97711182,142.7767334,26.42565918,22.62820435,23.11401367,22.81646729,23.91137695
438,2023-04-25 15:13:00-04:00,1.74691999,18.75696564,144.2889862,40.00598907,0.000381848,17.00465393,6.96512413,-0.00014296,0.00095462,0.00095462,0.00095462,39.26813507,16.01267433,16,16.10208321,8.14245224,4.731346607,0,0,21.16394043,25.4737854,24.92904663,24.6887207,22.42965698,13.00888062,118.4959412,116.973877,23.21472168,23.16665649,22.84622192,22.78213501,22.92633057,22.89428711,23.23074341,23.08654785,24.92904663,24.92904663,143.5888062,26.45281792,22.681427,23.13977051,22.81646729,23.93911743
439,2023-04-25 15:13:10-04:00,1.762417555,18.82678604,144.9091797,43.48202896,0.000381848,17.00465393,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,39.25649261,16.0019455,16,16.02698135,8.159499168,4.731346607,0,0,21.05178833,25.10528564,24.92904663,24.59259033,22.42965698,13.0569458,118.4959412,117.0379639,23.21472168,23.21472168,22.81417847,22.8302002,22.92633057,22.94235229,23.23074341,23.13461304,24.92904663,24.92904663,144.2066193,26.48028374,22.681427,23.16638184,22.84707642,23.93911743
440,2023-04-25 15:13:20-04:00,1.733806729,18.82969093,145.5043488,41.97758102,0.000381848,17.00465393,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,39.39505386,15.91969013,16,15.94114971,8.159499168,4.731346607,0,0,21.19598389,25.42572021,25.025177,24.64065552,22.42965698,13.0569458,118.4959412,117.1340942,23.26278687,23.21472168,22.84622192,22.8302002,22.92633057,22.94235229,23.27880859,23.15063477,25.025177,25.025177,144.6185303,26.45281792,22.7074585,23.16638184,22.84707642,23.93911743
441,2023-04-25 15:13:30-04:00,1.756456852,19.11994171,145.9233398,41.18825912,0.000381848,17.00465393,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,39.48549652,15.95187855,16,15.93042088,8.140902519,4.731346607,0,0,21.1479187,25.4737854,25.07324219,24.64065552,22.42965698,13.0569458,118.4638977,116.9258118,23.26278687,23.21472168,22.84622192,22.8302002,22.92633057,22.94235229,23.27880859,23.13461304,25.07324219,25.07324219,145.2479553,26.48028374,22.73379517,23.19268799,22.81646729,23.93911743
442,2023-04-25 15:13:40-04:00,1.750496387,19.00131416,146.7156067,42.96730423,0.000381848,17.00465393,6.888828278,-0.00014296,0.00095462,0.00095462,0.00095462,39.71303558,15.89942455,16,15.9089613,8.151750565,4.731346607,0,0,21.22802734,25.55389404,24.97711182,24.6887207,22.42965698,13.0569458,118.3677673,116.90979,23.29483032,23.24676514,22.84622192,22.86224365,22.97439575,22.99041748,23.27880859,23.18267822,24.97711182,24.97711182,145.8546448,26.50717163,22.73379517,23.21902466,22.84707642,23.93911743
443,2023-04-25 15:13:50-04:00,1.755264759,19.42840004,147.2927856,40.42430496,0.000381848,17.00465393,6.952724934,-0.00014296,0.00095462,0.00095462,0.00095462,39.56624603,16.04486275,16,16.1199646,8.151750565,4.731346607,0,0,21.19598389,25.34561157,25.025177,24.73678589,22.42965698,13.0569458,118.4158325,116.9258118,23.29483032,23.24676514,22.89428711,22.86224365,22.97439575,22.99041748,23.32687378,23.18267822,25.025177,25.025177,146.4728699,26.50717163,22.73379517,23.24563599,22.84707642,23.93911743
444,2023-04-25 15:14:00-04:00,1.743343711,19.42821693,147.897522,40.06399918,0.000381848,16.98939514,6.928644657,-0.00014296,0.00095462,0.00095462,0.00095462,39.22720718,16.17360878,16,16.18433762,8.151750565,4.731346607,0,0,21.09985352,25.28152466,25.025177,24.6887207,22.42965698,13.0569458,118.4959412,116.90979,23.34289551,23.29483032,22.89428711,22.86224365,22.97439575,22.99041748,23.32687378,23.18267822,25.025177,25.025177,147.0682983,26.50717163,22.75982666,23.24563599,22.84707642,23.93911743
445,2023-04-25 15:14:10-04:00,1.754072666,19.22033501,148.4634705,42.6646347,0.000381848,17.0056076,6.917200565,-0.00014296,0.00095462,0.00095462,0.00095462,39.05495071,16.04128647,16,16.03055763,8.151750565,4.731346607,0,0,21.19598389,25.56991577,24.97711182,24.6887207,22.42965698,13.0569458,118.6401367,117.0379639,23.29483032,23.29483032,22.89428711,22.86224365,22.97439575,23.03848267,23.32687378,23.23074341,24.97711182,24.97711182,147.6638489,26.53463745,22.75982666,23.24563599,22.84707642,23.96716309
446,2023-04-25 15:14:20-04:00,1.729038358,19.88676643,148.8346863,40.22529221,0.000381848,17.0056076,6.864509583,-0.00014296,0.00095462,0.00095462,0.00095462,38.98315811,15.98287296,16,15.95545483,8.137803078,4.731346607,0,0,21.19598389,25.52185059,25.10528564,24.73678589,22.42965698,13.0569458,118.7362671,117.3103333,23.34289551,23.29483032,22.94235229,22.91030884,22.97439575,23.03848267,23.37493896,23.23074341,25.10528564,25.10528564,148.2366486,26.53463745,22.78643799,23.27194214,22.84707642,23.93911743
447,2023-04-25 15:14:30-04:00,1.750496387,19.60585594,149.4328766,41.8227272,0.000381848,17.0056076,6.911478519,-0.00014296,0.00095462,0.00095462,0.00095462,39.29386902,15.84637642,16,15.85531712,8.119206429,4.719902039,0,0,21.27609253,25.63400269,25.07324219,24.76882935,22.42965698,13.0569458,118.6401367,117.1981812,23.34289551,23.29483032,22.89428711,22.91030884,23.02246094,23.03848267,23.37493896,23.23074341,25.07324219,25.07324219,148.7865601,26.56210327,22.78643799,23.29824829,22.84707642,23.96716309
448,2023-04-25 15:14:40-04:00,1.750496387,20.24487114,149.9830322,42.17432785,0.000381848,17.0056076,6.899318695,-0.00014296,0.00095462,0.00095462,0.00095462,39.44267273,15.89823246,16,15.89823246,8.148651123,4.719902039,0,0,21.22802734,25.42572021,25.10528564,24.76882935,22.42965698,13.0569458,118.4638977,117.0379639,23.39096069,23.34289551,22.94235229,22.91030884,23.02246094,23.07052612,23.37493896,23.23074341,25.10528564,25.10528564,149.3595123,26.56210327,22.81216431,23.3243103,22.84707642,23.93911743
449,2023-04-25 15:14:50-04:00,1.727846265,19.79880142,150.5218353,40.6947403,0.000381848,17.0056076,6.914339542,-0.00014296,0.00095462,0.00095462,0.00095462,39.48175049,16.04843903,16,16.02340508,8.114557266,4.719902039,0,0,21.27609253,25.60195923,25.07324219,24.76882935,22.42965698,13.0569458,118.4158325,116.8617249,23.39096069,23.34289551,22.94235229,22.95837402,22.97439575,23.07052612,23.40698242,23.26278687,25.07324219,25.07324219,149.909668,26.5887146,22.81216431,23.3243103,22.84707642,23.96716309
450,2023-04-25 15:15:00-04:00,1.754072666,20.66660881,151.0240021,41.85046387,0.000381848,17.0056076,6.914339542,-0.00014296,0.00095462,0.00095462,0.00095462,39.27666473,16.14142227,16,16.10565948,8.157949448,4.719902039,0,0,21.22802734,25.56991577,25.20141602,24.76882935,22.42965698,13.0569458,118.4638977,116.9258118,23.43902588,23.34289551,22.92633057,22.95837402,23.02246094,23.07052612,23.40698242,23.26278687,25.20141602,25.20141602,150.4599152,26.5887146,22.83877563,23.3503418,22.87799072,23.96716309
451,2023-04-25 15:15:10-04:00,1.718309283,19.96636391,151.5194092,40.35475922,0.000381848,17.0056076,6.885967255,-0.00014296,0.00095462,0.00095462,0.00095462,38.8612175,16.30951118,16,16.15215111,8.157949448,4.737068653,0,0,21.3722229,25.42572021,25.20141602,24.86495972,22.42965698,13.0569458,118.5440063,117.0539856,23.43902588,23.39096069,22.99041748,22.95837402,23.02246094,23.11859131,23.45504761,23.26278687,25.20141602,25.20141602,150.9529114,26.5887146,22.83877563,23.3503418,22.84707642,23.96716309
452,2023-04-25 15:15:20-04:00,1.736191154,18.80869293,152.0010986,43.24407196,0.000381848,17.0056076,6.900272369,-0.00014296,0.00095462,0.00095462,0.00095462,39.13210297,15.95903111,16,15.89823246,8.133153915,4.725624561,0,0,21.32415771,25.68206787,25.15335083,24.9130249,22.42965698,13.0569458,118.7362671,117.2782898,23.43902588,23.39096069,22.99041748,22.95837402,23.02246094,23.07052612,23.45504761,23.31085205,25.15335083,25.15335083,151.4918823,26.6164875,22.83877563,23.3503418,22.84707642,23.96716309
453,2023-04-25 15:15:30-04:00,1.749304175,19.86747169,152.4920349,40.14144135,0.000381848,16.98748779,6.925068378,-0.00014296,0.00095462,0.00095462,0.00095462,39.53531647,15.81955338,16,15.83743572,8.156399727,4.725624561,0,0,21.27609253,25.56991577,25.10528564,24.86495972,22.42965698,13.0569458,118.5440063,117.150116,23.47106934,23.39096069,22.99041748,23.00643921,23.02246094,23.11859131,23.45504761,23.31085205,25.10528564,25.10528564,151.9277039,26.6164875,22.86480713,23.37664795,22.87799072,23.96716309
454,2023-04-25 15:15:40-04:00,1.749304175,19.61438751,152.9692841,42.15159607,0.000381848,17.00751495,6.935320854,-0.00014296,0.00095462,0.00095462,0.00095462,39.46320343,16.00909805,16,16.0520153,8.14245224,4.725624561,0,0,21.32415771,25.60195923,25.10528564,24.86495972,22.42965698,13.0569458,118.4638977,116.973877,23.47106934,23.39096069,22.99041748,23.00643921,23.07052612,23.11859131,23.45504761,23.31085205,25.10528564,25.10528564,152.2947083,26.64309692,22.86480713,23.40325928,22.84707642,23.96716309
455,2023-04-25 15:15:50-04:00,1.763609648,19.72002792,153.4190674,40.71514511,0.000381848,17.00751495,6.924591541,-0.00014296,0.00095462,0.00095462,0.00095462,39.32898331,16.08062553,16,16.08062553,8.14245224,4.725624561,0,0,21.22802734,25.52185059,25.10528564,24.81689453,22.47772217,13.00888062,118.4959412,117.0059204,23.47106934,23.42300415,22.99041748,23.00643921,23.07052612,23.15063477,23.50311279,23.32687378,25.10528564,25.10528564,152.7765503,26.64309692,22.86480713,23.40325928,22.87799072,23.96716309
456,2023-04-25 15:16:00-04:00,1.74691999,19.72267723,153.8781128,39.32039261,0.000381848,17.00751495,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,39.02294922,16.17539597,16,16.15930367,8.14245224,4.725624561,0,0,21.27609253,25.63400269,25.20141602,24.81689453,22.42965698,13.0569458,118.5920715,117.1981812,23.51913452,23.42300415,23.02246094,23.00643921,23.07052612,23.16665649,23.50311279,23.35891724,25.20141602,25.20141602,153.2355042,26.67056274,22.8911438,23.42959595,22.87799072,23.96716309
457,2023-04-25 15:16:10-04:00,1.733806729,19.95764542,154.2683563,41.44828796,0.000381848,16.98462677,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,38.93408203,16.0198288,16,15.95545483,8.14245224,4.725624561,0,0,21.32415771,25.56991577,25.15335083,24.81689453,22.47772217,13.0569458,118.7362671,117.3103333,23.51913452,23.42300415,23.02246094,23.03848267,23.07052612,23.16665649,23.50311279,23.35891724,25.15335083,25.15335083,153.694519,26.67056274,22.8911438,23.42959595,22.84707642,23.96716309
458,2023-04-25 15:16:20-04:00,1.733806729,18.96358109,154.624176,39.94838715,0.000381848,17.00370026,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,39.13116837,15.88750362,16,15.9089613,8.14245224,4.725624561,0,0,21.27609253,25.77819824,25.15335083,24.86495972,22.47772217,13.0569458,118.6401367,117.3744202,23.51913452,23.47106934,23.07052612,23.03848267,23.07052612,23.16665649,23.55117798,23.35891724,25.15335083,25.15335083,153.9699402,26.69772148,22.91775513,23.4559021,22.87799072,23.99493408
459,2023-04-25 15:16:30-04:00,1.721885562,19.72974968,155.012207,40.6170311,0.000381848,16.98653412,6.905517578,-0.00014296,0.00095462,0.00095462,0.00095462,39.56754303,15.8231287,16,15.9089613,8.14245224,4.725624561,0,0,21.3722229,25.60195923,25.2494812,24.86495972,22.47772217,13.0569458,118.5920715,117.2302246,23.56719971,23.47106934,23.02246094,23.03848267,23.07052612,23.21472168,23.55117798,23.35891724,25.2494812,25.2494812,154.5667725,26.69772148,22.91775513,23.48223877,22.87799072,23.96716309
460,2023-04-25 15:16:40-04:00,1.743343711,19.92088699,155.4393311,42.42877197,0.000381848,16.99893188,6.905517578,-0.00014296,0.00095462,0.00095462,0.00095462,39.45454407,16.0439682,16,16.04486275,8.14245224,4.725624561,0,0,21.42028809,25.56991577,25.20141602,24.86495972,22.47772217,13.00888062,118.3677673,117.1340942,23.56719971,23.47106934,23.07052612,23.03848267,23.10256958,23.21472168,23.55117798,23.40698242,25.20141602,25.20141602,154.9570923,26.72463989,22.94378662,23.48223877,22.87799072,23.99493408
461,2023-04-25 15:16:50-04:00,1.743343711,19.34674072,155.7792053,41.9925499,0.000381848,16.99893188,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,39.29196167,16.10208321,16,16.12354088,8.130054474,4.725624561,0,0,21.3722229,25.74615479,25.2494812,24.9130249,22.47772217,13.00888062,118.5440063,117.0539856,23.56719971,23.51913452,23.07052612,23.08654785,23.10256958,23.21472168,23.58322144,23.40698242,25.2494812,25.2494812,155.3934021,26.72463989,22.94378662,23.50854492,22.87799072,23.99493408
462,2023-04-25 15:17:00-04:00,1.726654172,19.20828056,156.1329346,41.07470703,0.000381848,16.99893188,6.929359913,-0.00014296,0.00095462,0.00095462,0.00095462,38.94934082,16.13069344,16,16.10208321,8.130054474,4.725624561,0,0,21.3722229,25.56991577,25.2494812,24.9130249,22.47772217,13.0569458,118.7362671,117.3103333,23.61526489,23.51913452,23.07052612,23.08654785,23.10256958,23.24676514,23.58322144,23.40698242,25.2494812,25.2494812,155.7263947,26.72463989,22.94378662,23.50854492,22.87799072,23.99493408
463,2023-04-25 15:17:10-04:00,1.721885562,19.48360825,156.4958649,40.34383011,0.000381848,16.99893188,6.917200565,-0.00014296,0.00095462,0.00095462,0.00095462,39.01377487,15.9769125,16,15.95903111,8.151750565,4.725624561,0,0,21.45233154,25.6980896,25.2494812,24.94506836,22.47772217,13.0569458,118.8644409,117.5506592,23.61526489,23.51913452,23.07052612,23.08654785,23.10256958,23.24676514,23.58322144,23.40698242,25.2494812,25.2494812,156.0823975,26.75238037,22.94378662,23.50854492,22.87799072,23.99493408
464,2023-04-25 15:17:20-04:00,1.708772421,19.77810287,156.8106079,39.2673912,0.000381848,16.99893188,6.930313587,-0.00014296,0.00095462,0.00095462,0.00095462,39.37429047,15.84220314,16,15.85531712,8.139352798,4.725624561,0,0,21.32415771,25.68206787,25.20141602,24.9130249,22.47772217,13.00888062,118.6882019,117.3583984,23.61526489,23.51913452,23.11859131,23.08654785,23.10256958,23.24676514,23.63128662,23.43902588,25.20141602,25.20141602,156.3350525,26.75238037,22.97009277,23.53488159,22.87799072,23.99493408
465,2023-04-25 15:17:30-04:00,1.723077655,18.71607399,157.1391602,43.52305603,0.000381848,16.99893188,6.930313587,-0.00014296,0.00095462,0.00095462,0.00095462,39.68852234,15.81240082,16,15.83385944,8.139352798,4.725624561,0,0,21.3722229,25.56991577,25.20141602,24.9130249,22.47772217,13.0569458,118.4959412,117.2302246,23.64730835,23.56719971,23.11859131,23.13461304,23.15063477,23.24676514,23.63128662,23.45504761,25.20141602,25.20141602,156.6796417,26.77899361,22.97009277,23.53488159,22.87799072,23.99493408
466,2023-04-25 15:17:40-04:00,1.736191154,19.1503334,157.4332733,39.92737579,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.52764893,16.03771019,16,16.06274414,8.139352798,4.725624561,0,0,21.3722229,25.55389404,25.2494812,24.9130249,22.47772217,13.00888062,118.5440063,117.1821594,23.64730835,23.56719971,23.11859131,23.11859131,23.15063477,23.29483032,23.63128662,23.43902588,25.2494812,25.2494812,157.0242767,26.77899361,22.97009277,23.53488159,22.87799072,23.99493408
467,2023-04-25 15:17:50-04:00,1.758841276,19.18329811,157.7411957,41.25556564,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.2585144,16.12711716,16,16.1700325,8.151750565,4.725624561,0,0,21.42028809,25.73013306,25.20141602,24.94506836,22.47772217,13.0569458,118.6401367,117.2302246,23.64730835,23.56719971,23.11859131,23.13461304,23.15063477,23.29483032,23.63128662,23.43902588,25.20141602,25.20141602,157.3229828,26.80645943,22.9967041,23.56118774,22.87799072,23.99493408
468,2023-04-25 15:18:00-04:00,1.702811718,18.84998322,158.0077972,41.81552887,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.02361679,16.08062553,16,16.08062553,8.151750565,4.725624561,0,0,21.3722229,25.6980896,25.29754639,24.9130249,22.47772217,13.00888062,118.7683105,117.4224854,23.64730835,23.56719971,23.16665649,23.18267822,23.15063477,23.29483032,23.63128662,23.43902588,25.29754639,25.29754639,157.6217499,26.77926636,22.9967041,23.56118774,22.87799072,23.99493408
469,2023-04-25 15:18:10-04:00,1.711156726,18.79329109,158.2698212,42.09552002,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.13573837,15.91253757,16,15.91253757,8.131604195,4.725624561,0,0,21.45233154,25.60195923,25.20141602,24.94506836,22.47772217,13.00888062,118.8644409,117.5506592,23.69537354,23.59924316,23.16665649,23.18267822,23.19869995,23.29483032,23.66333008,23.48709106,25.20141602,25.20141602,157.851532,26.80645943,22.9967041,23.58752441,22.87799072,24.02294922
470,2023-04-25 15:18:20-04:00,1.711156726,19.10242081,158.5410614,41.56536865,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.52301788,15.81239986,16,15.82670498,8.131604195,4.725624561,0,0,21.42028809,25.73013306,25.2494812,24.94506836,22.47772217,13.00888062,118.7362671,117.5827026,23.69537354,23.59924316,23.16665649,23.18267822,23.19869995,23.34289551,23.67935181,23.50311279,25.2494812,25.2494812,158.1502991,26.83361816,23.0227356,23.58752441,22.87799072,24.02294922
471,2023-04-25 15:18:30-04:00,1.692082882,18.97870827,158.7479401,39.04357529,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.755867,15.90359783,16,15.95545483,8.148651123,4.725624561,0,0,21.3722229,25.85830688,25.2494812,24.94506836,22.47772217,13.00888062,118.4959412,117.326355,23.69537354,23.59924316,23.16665649,23.18267822,23.19869995,23.34289551,23.67935181,23.48709106,25.2494812,25.2494812,158.4491425,26.83361816,23.0227356,23.58752441,22.87799072,24.02294922
472,2023-04-25 15:18:40-04:00,1.714733005,19.08091545,158.9364624,42.95405579,0.000381848,16.99893188,6.913862705,-0.00014296,0.00095462,0.00095462,0.00095462,39.64799118,16.01267433,16,16.0019455,8.148651123,4.725624561,0,0,21.42028809,25.6980896,25.29754639,24.9130249,22.47772217,13.00888062,118.6401367,117.1981812,23.69537354,23.59924316,23.16665649,23.18267822,23.19869995,23.34289551,23.72741699,23.50311279,25.29754639,25.29754639,158.7249298,26.86022758,23.0227356,23.61383057,22.87799072,24.02294922
