,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
473,2023-04-25 15:18:50-04:00,1.714733005,18.28090096,159.0422363,42.81046295,0.000381848,16.99893188,6.950102806,-0.00014296,0.00095462,0.00095462,0.00095462,39.52287674,16.04128647,16,16.09493065,8.148651123,4.725624561,0,0,21.45233154,25.68206787,25.2494812,24.99313354,22.47772217,13.00888062,118.6882019,117.4064636,23.74343872,23.64730835,23.19869995,23.21472168,23.19869995,23.34289551,23.72741699,23.48709106,25.2494812,25.2494812,158.9088593,26.86022758,23.04879761,23.61383057,22.87799072,24.02294922
474,2023-04-25 15:19:00-04:00,1.695659161,17.50215912,158.9594574,44.22989273,0.000381848,16.99893188,6.92649889,-0.00014296,0.00095462,0.00095462,0.00095462,39.19293976,16.09135437,16,16.09135437,8.148651123,4.725624561,0,0,21.42028809,25.77819824,25.32958984,24.94506836,22.47772217,13.00888062,118.7362671,117.4545288,23.74343872,23.64730835,23.19869995,23.21472168,23.24676514,23.39096069,23.72741699,23.53515625,25.32958984,25.32958984,159.0468445,26.86022758,23.04879761,23.61383057,22.87799072,24.02294922
475,2023-04-25 15:19:10-04:00,1.676585555,17.70278931,158.7939453,43.48710632,0.000381848,16.99893188,6.92649889,-0.00014296,0.00095462,0.00095462,0.00095462,39.3932724,15.88035107,16,15.84458828,8.148651123,4.725624561,0,0,21.50039673,25.85830688,25.2494812,24.9130249,22.47772217,13.00888062,118.9125061,117.6467896,23.74343872,23.64730835,23.19869995,23.21472168,23.24676514,23.39096069,23.72741699,23.53515625,25.2494812,25.2494812,158.9778442,26.88800049,23.04879761,23.64016724,22.87799072,24.02294922
476,2023-04-25 15:19:20-04:00,1.630093098,16.8935318,158.302002,43.71827316,0.000381848,17.013237,6.938419819,-0.00014296,0.00095462,0.00095462,0.00095462,39.86118317,15.79451847,16,15.78378963,8.137803078,4.725624561,0,0,21.42028809,25.77819824,25.32958984,24.99313354,22.47772217,13.0569458,118.7362671,117.678833,23.74343872,23.64730835,23.19869995,23.26278687,23.24676514,23.39096069,23.75946045,23.53515625,25.32958984,25.32958984,158.8858948,26.88800049,23.07537842,23.64016724,22.87799072,24.02294922
477,2023-04-25 15:19:30-04:00,1.655127525,16.64591599,157.7756958,45.15961456,0.000381848,16.99034882,6.868562222,-0.00014296,0.00095462,0.00095462,0.00095462,39.73119736,16.07704926,16,16.08420181,8.137803078,4.725624561,0,0,21.3722229,25.73013306,25.32958984,24.94506836,22.47772217,13.00888062,118.5440063,117.4705505,23.79150391,23.64730835,23.19869995,23.21472168,23.24676514,23.39096069,23.75946045,23.53515625,25.32958984,25.32958984,158.5640564,26.9145813,23.07537842,23.66647339,22.87799072,24.02294922
478,2023-04-25 15:19:40-04:00,1.669432759,16.33786011,157.1529541,46.19483566,0.000381848,16.99034882,6.895027161,-0.00014296,0.00095462,0.00095462,0.00095462,39.33439255,16.17897415,16,16.14857483,8.137803078,4.725624561,0,0,21.45233154,25.95443726,25.37765503,24.94506836,22.47772217,13.0569458,118.6882019,117.4545288,23.79150391,23.69537354,23.24676514,23.26278687,23.24676514,23.39096069,23.75946045,23.58322144,25.37765503,25.37765503,157.9894104,26.9145813,23.07537842,23.66647339,22.90859985,24.05072021
479,2023-04-25 15:19:50-04:00,1.729038358,17.40016365,156.7347717,45.19280243,0.000381848,16.99034882,6.874284267,-0.00014296,0.00095462,0.00095462,0.00095462,39.22705078,16.05559158,16,16.02340508,8.148651123,4.725624561,0,0,21.50039673,25.77819824,25.29754639,25.04119873,22.47772217,13.00888062,118.9605713,117.8710938,23.79150391,23.69537354,23.24676514,23.26278687,23.24676514,23.43902588,23.80752563,23.53515625,25.29754639,25.29754639,157.4723206,26.9145813,23.10113525,23.69250488,22.87799072,24.02294922
480,2023-04-25 15:20:00-04:00,1.700427532,18.23570633,156.3212891,44.60412979,0.000381848,16.99034882,6.887397766,-0.00014296,0.00095462,0.00095462,0.00095462,39.26352692,15.97154808,16,15.94114971,8.130054474,4.725624561,0,0,21.3722229,25.65002441,25.29754639,24.94506836,22.47772217,13.00888062,118.9125061,117.9512024,23.79150391,23.69537354,23.24676514,23.26278687,23.27880859,23.43902588,23.80752563,23.58322144,25.29754639,25.29754639,156.932373,26.94204712,23.10113525,23.69250488,22.90859985,24.05072021
481,2023-04-25 15:20:10-04:00,1.712348819,17.35414505,155.8710938,46.26122284,0.000381848,17.00370026,6.907663822,-0.00014296,0.00095462,0.00095462,0.00095462,39.45053101,15.93399715,16,15.91253757,8.130054474,4.725624561,0,0,21.45233154,25.82626343,25.32958984,24.99313354,22.47772217,13.00888062,118.7362671,117.6948547,23.82354736,23.69537354,23.24676514,23.26278687,23.27880859,23.43902588,23.80752563,23.58322144,25.32958984,25.32958984,156.4729156,26.94204712,23.10113525,23.69250488,22.87799072,24.02294922
482,2023-04-25 15:20:20-04:00,1.720693469,18.90305901,155.4087067,44.06912231,0.000381848,16.99225616,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,39.9148674,15.80882359,16,15.78021336,8.151750565,4.725624561,0,0,21.50039673,25.77819824,25.29754639,24.99313354,22.47772217,13.00888062,118.5920715,117.5506592,23.82354736,23.74343872,23.24676514,23.31085205,23.27880859,23.43902588,23.80752563,23.58322144,25.29754639,25.29754639,156.0594177,26.94204712,23.12747192,23.69250488,22.90859985,24.05072021
483,2023-04-25 15:20:30-04:00,1.734999061,17.70347977,155.1025391,44.22446823,0.000381848,16.99225616,6.959402084,-0.00014296,0.00095462,0.00095462,0.00095462,39.98873138,15.95366669,16,15.9769125,8.133153915,4.725624561,0,0,21.45233154,25.73013306,25.37765503,24.99313354,22.47772217,13.00888062,118.4158325,117.502594,23.82354736,23.74343872,23.29483032,23.31085205,23.27880859,23.43902588,23.85559082,23.58322144,25.37765503,25.37765503,155.6000671,26.96923828,23.12747192,23.71884155,22.87799072,24.05072021
484,2023-04-25 15:20:40-04:00,1.796988726,22.36711884,154.6035156,30.43957138,0.000381848,16.99225616,6.863079071,-0.00014296,0.00095462,0.00095462,0.00095462,39.63701248,16.32024002,16,16.15930367,8.133153915,4.725624561,0,0,21.54846191,25.85830688,25.32958984,25.04119873,22.47772217,13.00888062,118.4959412,117.1821594,23.82354736,23.74343872,23.29483032,23.31085205,23.27880859,23.47106934,23.85559082,23.61526489,25.32958984,25.32958984,155.129303,26.96923828,23.12747192,23.71884155,22.90859985,24.05072021
485,2023-04-25 15:20:50-04:00,1.696851254,27.62998962,154.0938873,27.76245117,0.000381848,17.01419067,6.922445774,-0.00014296,0.00095462,0.00095462,0.00095462,40.49181747,15.58351612,16,15.63000774,8.133153915,4.725624561,0,0,21.45233154,25.73013306,25.32958984,24.99313354,22.47772217,13.00888062,118.3197021,117.5186157,23.82354736,23.74343872,23.29483032,23.31085205,23.27880859,23.47106934,23.85559082,23.63128662,25.32958984,25.32958984,154.6815796,26.96923828,23.12747192,23.74487305,22.90859985,24.05072021
486,2023-04-25 15:21:00-04:00,1.723077655,27.09552383,153.6990662,29.52390671,0.000381848,17.00083923,6.899795532,-0.00014296,0.00095462,0.00095462,0.00095462,41.29687881,15.57993984,16,15.54417419,8.144001961,4.725624561,0,0,21.5965271,25.85830688,25.29754639,25.04119873,22.47772217,13.00888062,117.0539856,116.1567688,23.87161255,23.74343872,23.29483032,23.31085205,23.27880859,23.47106934,23.85559082,23.61526489,25.29754639,25.29754639,154.1535797,26.99643135,23.15408325,23.74487305,22.90859985,24.05072021
487,2023-04-25 15:21:10-04:00,1.74691999,26.86013031,153.2974701,29.78951263,0.000381848,16.98844147,6.926975727,-0.00014296,0.00095462,0.00095462,0.00095462,41.50502014,15.89823246,16,15.83385944,8.144001961,4.725624561,0,0,21.54846191,25.73013306,25.2494812,24.99313354,22.47772217,13.00888062,116.3650513,114.6026611,23.87161255,23.74343872,23.29483032,23.35891724,23.32687378,23.47106934,23.85559082,23.63128662,25.2494812,25.2494812,153.8551636,26.99643135,23.15408325,23.74487305,22.90859985,24.05072021
488,2023-04-25 15:21:20-04:00,1.74691999,26.02449036,152.863739,30.66904259,0.000381848,16.99988556,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,41.27294922,16.16645622,16,16.0698967,8.144001961,4.725624561,0,0,21.42028809,25.68206787,25.29754639,24.94506836,22.47772217,13.0569458,116.6374207,114.8750305,23.87161255,23.77548218,23.34289551,23.35891724,23.32687378,23.47106934,23.90365601,23.63128662,25.29754639,25.29754639,153.4420166,27.02304077,23.15408325,23.74487305,22.90859985,24.05072021
489,2023-04-25 15:21:30-04:00,1.743343711,26.81886864,152.4622192,28.83714676,0.000381848,16.99988556,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,41.26325226,15.99121761,16,16.03771019,8.144001961,4.715610504,0,0,21.50039673,25.6980896,25.2494812,24.9130249,22.47772217,13.00888062,117.0539856,115.4998779,23.87161255,23.77548218,23.34289551,23.35891724,23.32687378,23.51913452,23.90365601,23.66333008,25.2494812,25.2494812,153.0863342,27.02304077,23.15408325,23.7711792,22.90859985,24.05072021
490,2023-04-25 15:21:40-04:00,1.743343711,26.49524879,152.0400696,30.87903595,0.000381848,16.97509003,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,41.58160782,15.80167103,16,15.74802685,8.144001961,4.715610504,0,0,21.45233154,25.60195923,25.2494812,24.94506836,22.47772217,13.00888062,117.1020508,115.6440735,23.91967773,23.77548218,23.34289551,23.35891724,23.37493896,23.51913452,23.90365601,23.66333008,25.2494812,25.2494812,152.5012207,27.02304077,23.15408325,23.7711792,22.90859985,24.05072021
491,2023-04-25 15:21:50-04:00,1.732614636,24.73459816,151.6409454,32.69219208,0.000381848,16.99511719,6.945334435,-0.00014296,0.00095462,0.00095462,0.00095462,41.60117722,16.03055763,16,16.05916786,8.144001961,4.73420763,0,0,21.3722229,25.60195923,25.2494812,24.9130249,22.47772217,13.00888062,116.8617249,115.3877258,23.91967773,23.77548218,23.34289551,23.35891724,23.32687378,23.51913452,23.90365601,23.66333008,25.2494812,25.2494812,152.1800232,27.05050659,23.18011475,23.7711792,22.90859985,24.07876587
492,2023-04-25 15:22:00-04:00,1.762417555,25.10397911,151.1936951,35.25548935,0.000381848,16.99511719,6.898603916,-0.00014296,0.00095462,0.00095462,0.00095462,41.2653923,16.20221901,16,16.17360878,8.144001961,4.722763062,0,0,21.45233154,25.74615479,25.2494812,24.9130249,22.47772217,13.00888062,117.0059204,115.2755737,23.91967773,23.77548218,23.34289551,23.35891724,23.37493896,23.51913452,23.90365601,23.66333008,25.2494812,25.2494812,151.7900391,27.05050659,23.18011475,23.7711792,22.90859985,24.07876587
493,2023-04-25 15:22:10-04:00,1.742151618,23.20498085,150.9162292,30.52553749,0.000381848,16.99511719,6.942950249,-0.00014296,0.00095462,0.00095462,0.00095462,40.96536255,16.16645622,16,16.03771019,8.144001961,4.722763062,0,0,21.42028809,25.65002441,25.29754639,24.86495972,22.47772217,13.00888062,117.1821594,115.4197693,23.91967773,23.77548218,23.37493896,23.39096069,23.37493896,23.51913452,23.90365601,23.67935181,25.29754639,25.29754639,151.354248,27.05050659,23.18011475,23.79779053,22.90859985,24.07876587
494,2023-04-25 15:22:20-04:00,1.742151618,24.33910179,150.4759521,32.44865036,0.000381848,16.99511719,6.926022053,-0.00014296,0.00095462,0.00095462,0.00095462,41.10554886,15.93757343,16,16.01267433,8.144001961,4.722763062,0,0,21.5965271,25.50582886,25.2494812,24.94506836,22.47772217,13.00888062,117.4064636,115.9645081,23.91967773,23.82354736,23.34289551,23.39096069,23.37493896,23.51913452,23.93569946,23.66333008,25.2494812,25.2494812,150.964386,27.07797241,23.18011475,23.79779053,22.90859985,24.07876587
495,2023-04-25 15:22:30-04:00,1.727846265,25.10621834,150.1194305,30.47708893,0.000381848,17.00751495,6.95844841,-0.00014296,0.00095462,0.00095462,0.00095462,41.54029846,15.65861893,16,16.00909805,8.144001961,4.732777119,0,0,21.50039673,25.74615479,25.32958984,24.99313354,22.47772217,13.00888062,117.2782898,115.8843994,23.91967773,23.77548218,23.37493896,23.39096069,23.37493896,23.56719971,23.93569946,23.66333008,25.32958984,25.32958984,150.5286865,27.07797241,23.20614624,23.79779053,22.90859985,24.07876587
496,2023-04-25 15:22:40-04:00,1.765993834,24.37322426,150.1481018,32.46591187,0.000381848,16.99511719,6.904563904,-0.00014296,0.00095462,0.00095462,0.00095462,40.90962219,16.23440933,16,16.21295166,8.144001961,4.732777119,0,0,21.54846191,25.63400269,25.29754639,24.94506836,22.47772217,13.00888062,117.1020508,115.6440735,23.96774292,23.82354736,23.37493896,23.43902588,23.37493896,23.56719971,23.93569946,23.71139526,25.29754639,25.29754639,150.1159821,27.07797241,23.20614624,23.79779053,22.90859985,24.07876587
497,2023-04-25 15:22:50-04:00,1.740959525,23.66049004,150.145813,33.2558403,0.000381848,16.99511719,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40.91521072,16.0198288,16,16.06274414,8.144001961,4.722763062,0,0,21.45233154,25.74615479,25.2494812,24.99313354,22.47772217,13.00888062,117.3744202,115.8683777,23.91967773,23.82354736,23.37493896,23.39096069,23.42300415,23.56719971,23.93569946,23.71139526,25.2494812,25.2494812,150.1504059,27.1048584,23.20614624,23.8241272,22.90859985,24.07876587
498,2023-04-25 15:23:00-04:00,1.740959525,23.79651642,150.2191772,32.04678345,0.000381848,16.99511719,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40.48611069,16.25944328,16,16.14857483,8.144001961,4.722763062,0,0,21.50039673,25.6980896,25.2494812,24.94506836,22.47772217,13.00888062,117.502594,116.0446167,23.96774292,23.82354736,23.42300415,23.43902588,23.37493896,23.56719971,23.98376465,23.71139526,25.2494812,25.2494812,150.16185,27.1048584,23.23217773,23.8241272,22.90859985,24.07876587
499,2023-04-25 15:23:10-04:00,1.738575339,17.56745529,150.4289551,44.62865448,0.000381848,17.01419067,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,40.41627121,16.16824722,16,16.30593491,8.130054474,4.722763062,0,0,21.54846191,25.73013306,25.29754639,24.99313354,22.47772217,13.00888062,117.4064636,115.7722473,23.96774292,23.82354736,23.37493896,23.43902588,23.42300415,23.56719971,23.93569946,23.71139526,25.29754639,25.29754639,150.1504059,27.13204956,23.20614624,23.8241272,22.90859985,24.07876587
500,2023-04-25 15:23:20-04:00,1.740959525,17.18633461,150.6754303,47.94997406,0.000381848,16.98939514,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,39.52614975,16.36315536,16,16.42395401,8.148651123,4.722763062,0,0,21.50039673,25.65002441,25.29754639,24.9130249,22.47772217,13.00888062,118.3197021,116.0926819,23.96774292,23.82354736,23.42300415,23.39096069,23.37493896,23.56719971,23.98376465,23.71139526,25.29754639,25.29754639,150.3108826,27.1048584,23.23275757,23.8241272,22.93920898,24.07876587
501,2023-04-25 15:23:30-04:00,1.689698696,17.95306969,150.8497162,41.28240967,0.000381848,17.00083923,6.942950249,-0.00014296,0.00095462,0.00095462,0.00095462,38.91693115,16.34527397,16,16.31666374,8.148651123,4.722763062,0,0,21.45233154,25.82626343,25.32958984,24.99313354,22.47772217,13.00888062,118.9125061,117.326355,23.96774292,23.82354736,23.42300415,23.43902588,23.42300415,23.61526489,23.98376465,23.75946045,25.32958984,25.32958984,150.5401611,27.13204956,23.23275757,23.8241272,22.93920898,24.10623169
502,2023-04-25 15:23:40-04:00,1.700427532,17.22365189,151.1157532,43.09074402,0.000381848,17.0170517,6.942950249,-0.00014296,0.00095462,0.00095462,0.00095462,39.15433502,15.91969013,16,15.93399715,8.148651123,4.722763062,0,0,21.46835327,25.77819824,25.29754639,24.94506836,22.47772217,13.00888062,118.8644409,117.5186157,23.96774292,23.87161255,23.42300415,23.43902588,23.42300415,23.56719971,23.98376465,23.75946045,25.29754639,25.29754639,150.7694397,27.15951538,23.23275757,23.8241272,22.93920898,24.07876587
503,2023-04-25 15:23:50-04:00,1.712348819,16.39102554,151.2716827,46.72483444,0.000381848,17.00274658,6.986581802,-0.00014296,0.00095462,0.00095462,0.00095462,39.39140701,15.88392735,16,15.83743572,8.148651123,4.722763062,0,0,21.3722229,25.6980896,25.29754639,24.99313354,22.47772217,13.0569458,118.6882019,117.1981812,23.99978638,23.85559082,23.42300415,23.48709106,23.45504761,23.61526489,23.98376465,23.75946045,25.29754639,25.29754639,151.0102692,27.15951538,23.23275757,23.8241272,22.90859985,24.10623169
504,2023-04-25 15:24:00-04:00,1.696851254,16.53950882,151.3450623,44.78276443,0.000381848,17.013237,6.960593224,-0.00014296,0.00095462,0.00095462,0.00095462,39.82680511,15.85531712,16,15.85531712,8.148651123,4.722763062,0,0,21.45233154,25.73013306,25.32958984,24.94506836,22.47772217,13.00888062,118.4638977,117.0059204,23.99978638,23.87161255,23.47106934,23.43902588,23.42300415,23.61526489,24.03182983,23.75946045,25.32958984,25.32958984,151.2395477,27.15951538,23.23275757,23.85015869,22.93920898,24.07876587
505,2023-04-25 15:24:10-04:00,1.71711719,15.42204952,151.3817749,50.2882843,0.000381848,16.99607086,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,39.61391449,16.1199646,16,16.09135437,8.159499168,4.722763062,0,0,21.42028809,25.77819824,25.2494812,24.94506836,22.47772217,13.00888062,118.3677673,117.0860291,23.99978638,23.87161255,23.47106934,23.48709106,23.45504761,23.61526489,24.03182983,23.75946045,25.2494812,25.2494812,151.3313141,27.18582153,23.25878906,23.82382202,22.93920898,24.10623169
506,2023-04-25 15:24:20-04:00,1.700427532,15.62736797,151.354248,48.88555527,0.000381848,16.99607086,6.941757679,-0.00014296,0.00095462,0.00095462,0.00095462,39.21231461,16.21920967,16,16.18076134,8.159499168,4.722763062,0,0,21.45233154,25.77819824,25.32958984,24.99313354,22.47772217,13.00888062,118.6401367,117.2782898,23.99978638,23.87161255,23.47106934,23.48709106,23.45504761,23.61526489,24.03182983,23.75946045,25.32958984,25.32958984,151.4001007,27.18582153,23.23217773,23.85015869,22.93920898,24.10623169
507,2023-04-25 15:24:30-04:00,1.677777648,15.37718868,151.2808533,49.91062164,0.000381848,16.99607086,6.958685875,-0.00014296,0.00095462,0.00095462,0.00095462,39.04702377,16.15572739,16,16.15572739,8.148651123,4.732777119,0,0,21.50039673,25.85830688,25.29754639,24.94506836,22.47772217,13.00888062,118.9125061,117.6467896,23.99978638,23.87161255,23.47106934,23.48709106,23.45504761,23.61526489,24.03182983,23.80752563,25.29754639,25.29754639,151.354248,27.21328735,23.25878906,23.85015869,22.90859985,24.10623169
508,2023-04-25 15:24:40-04:00,1.664664388,15.41419029,151.2533264,50.03298569,0.000381848,17.0094223,6.958685875,-0.00014296,0.00095462,0.00095462,0.00095462,39.20834351,15.93042088,16,15.89823246,8.133153915,4.732777119,0,0,21.45233154,25.77819824,25.29754639,24.99313354,22.47772217,13.00888062,118.8644409,117.7429199,23.99978638,23.87161255,23.47106934,23.48709106,23.45504761,23.61526489,24.03182983,23.79150391,25.29754639,25.29754639,151.3083801,27.21328735,23.25878906,23.85015869,22.93920898,24.10623169
509,2023-04-25 15:24:50-04:00,1.693274975,16.22425079,151.2120361,49.5748024,0.000381848,17.0094223,6.946764946,-0.00014296,0.00095462,0.00095462,0.00095462,39.64406967,15.71941566,16,15.73729801,8.167247772,4.732777119,0,0,21.50039673,25.85830688,25.37765503,24.99313354,22.47772217,13.00888062,118.7683105,117.6467896,24.04785156,23.91967773,23.47106934,23.48709106,23.50311279,23.64730835,24.03182983,23.80752563,25.37765503,25.37765503,151.2625122,27.21328735,23.25878906,23.85015869,22.93920898,24.13424683
510,2023-04-25 15:25:00-04:00,1.706388235,21.68582726,151.1203308,36.64214706,0.000381848,17.0094223,6.946764946,-0.00014296,0.00095462,0.00095462,0.00095462,100,15.9769125,16,16.25944328,8.167247772,4.732777119,0,0,21.45233154,25.77819824,25.32958984,25.04119873,22.47772217,13.00888062,118.6401367,117.4064636,23.99978638,23.87161255,23.51913452,23.48709106,23.45504761,23.64730835,24.03182983,23.79150391,25.32958984,25.32958984,151.2395477,27.21328735,23.25878906,23.85015869,22.93920898,24.10623169
511,2023-04-25 15:25:10-04:00,2.188001156,26.31162262,150.5562134,30.39524269,0.000381848,17.0094223,6.968938828,-0.00014296,0.00095462,0.00095462,0.00095462,100,24.17744255,16,24.27042961,8.167247772,4.732777119,0,0,21.42028809,25.68206787,25.37765503,24.94506836,22.47772217,13.00888062,118.1915283,117.1821594,24.04785156,23.91967773,23.51913452,23.53515625,23.50311279,23.64730835,24.07989502,23.79150391,25.37765503,25.37765503,151.1249237,27.23989868,23.25878906,23.87677002,22.93920898,24.10623169
512,2023-04-25 15:25:20-04:00,2.22376442,29.13199234,150.423233,25.36577034,0.000381848,16.99607086,6.968938828,-0.00014296,0.00095462,0.00095462,0.00095462,100,24.78541946,23.84126854,24.98927498,8.153300285,4.732777119,0,0,21.45233154,25.95443726,25.50582886,24.99313354,22.47772217,13.00888062,121.6362,117.7268982,24.04785156,23.91967773,23.51913452,23.48709106,23.50311279,23.64730835,24.03182983,23.80752563,25.50582886,25.50582886,151.0790405,27.23989868,23.28509521,23.87677002,22.93920898,24.10623169
513,2023-04-25 15:25:30-04:00,2.069982052,24.98090744,150.3727722,36.08629608,0.000381848,17.0094223,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,100,24.97496414,23.84126854,24.05584908,8.565532684,4.732777119,0,0,21.50039673,26.05056763,24.32022095,25.08926392,22.47772217,13.00888062,123.5588074,122.0527649,24.04785156,23.91967773,23.51913452,23.53515625,23.50311279,23.64730835,24.07989502,23.79150391,24.32022095,24.32022095,150.4140625,27.23989868,23.28509521,23.87677002,22.93920898,24.10623169
514,2023-04-25 15:25:40-04:00,2.321517467,41.31281662,150.138916,26.48586082,0.000381848,27.4589901,6.93317461,-0.00014296,0.00095462,0.00095462,0.00095462,100,23.88418388,23.84126854,23.91279602,25.07960892,6.38790369,0,0,21.77276611,24.36828613,24.40032959,24.86495972,22.47772217,13.00888062,125.6095886,123.9112854,24.04785156,23.91967773,23.51913452,23.53515625,23.50311279,23.64730835,24.07989502,23.80752563,24.40032959,24.40032959,150.4255066,27.26849365,23.27279663,23.91253662,22.93920898,24.13424683
515,2023-04-25 15:25:50-04:00,2.084287405,21.68033791,150.3613129,40.99276352,0.000381848,28.47085571,6.963931084,-0.00014296,0.00095462,0.00095462,0.00095462,100,25.48995781,23.84126854,25.711689,25.13229942,6.366446018,0,0,21.90093994,24.72076416,24.62463379,24.11193848,22.47772217,13.00888062,122.0046997,121.1395264,24.04785156,23.95172119,23.51913452,23.53515625,23.50311279,23.69537354,24.07989502,23.83956909,24.62463379,24.62463379,150.16185,27.26849365,23.27279663,23.88619995,22.93920898,24.13424683
516,2023-04-25 15:26:00-04:00,2.077134848,20.41449356,150.3269348,48.00767899,0.000381848,29.0850296,6.950579643,-0.00014296,0.00095462,0.00095462,0.00095462,100,25.63301086,25.20385361,25.30756569,25.0486145,6.399347782,0,0,21.94900513,24.89700317,24.67269897,24.19204712,22.47772217,13.00888062,125.0167847,120.690918,24.04785156,23.91967773,23.51913452,23.53515625,23.55117798,23.69537354,24.11193848,23.79150391,24.67269897,24.67269897,150.2306366,27.26849365,23.27279663,23.91308594,22.93920898,24.13424683
517,2023-04-25 15:26:10-04:00,1.924544573,28.73253632,150.1481018,30.15625191,0.000381848,29.02685547,6.969892502,-0.00014296,0.00095462,0.00095462,0.00095462,100,24.80687904,25.20385361,24.80687904,25.00832176,6.389334202,0,0,21.98104858,24.92904663,24.67269897,24.33624268,22.47772217,13.00888062,127.1476746,125.5134583,24.04785156,23.91967773,23.55117798,23.53515625,23.55117798,23.69537354,24.07989502,23.85559082,24.67269897,24.67269897,150.3338013,27.29510307,23.29940796,23.88650513,22.93920898,24.13424683
518,2023-04-25 15:26:20-04:00,2.035410881,24.23555946,150.1526642,41.09596252,0.000381848,29.02685547,6.910763264,-0.00014296,0.00095462,0.00095462,0.00095462,100,25.71526527,25.20385361,25.9334259,25.03931618,6.389334202,0,0,22.07717896,24.89700317,24.75280762,24.36828613,22.47772217,13.00888062,124.6482849,123.1422424,24.04785156,23.91967773,23.55117798,23.53515625,23.55117798,23.69537354,24.11193848,23.83956909,24.75280762,24.75280762,150.1159821,27.29510307,23.29940796,23.85958862,22.93920898,24.13424683
519,2023-04-25 15:26:30-04:00,1.943618298,17.06454468,150.1091156,50.65347672,0.000381848,29.01254845,6.961070061,-0.00014296,0.00095462,0.00095462,0.00095462,100,26.64153671,25.20385361,26.65584183,25.00987244,6.376459599,0,0,22.12524414,24.99313354,24.84893799,24.41635132,22.47772217,13.00888062,125.8338928,123.4306335,24.04785156,23.87161255,23.55117798,23.56719971,23.55117798,23.69537354,24.07989502,23.83956909,24.84893799,24.84893799,150.1733093,27.32315063,23.29940796,23.85958862,22.93920898,24.13424683
520,2023-04-25 15:26:40-04:00,1.912623405,17.77919388,149.9990845,47.88563156,0.000381848,29.00015259,6.936274529,-0.00014296,0.00095462,0.00095462,0.00095462,100,26.72021675,26.39834595,26.79889488,25.03931618,6.403639317,0,0,22.25341797,25.12130737,24.92904663,24.51248169,22.47772217,13.00888062,127.8366089,125.5615234,24.04785156,23.91967773,23.55117798,23.53515625,23.55117798,23.69537354,24.07989502,23.79150391,24.92904663,24.92904663,150.1504059,27.32315063,23.29940796,23.85958862,22.93920898,24.16201782
521,2023-04-25 15:26:50-04:00,1.911431313,17.41174126,149.9555054,53.27131653,0.000381848,29.00015259,6.898365021,-0.00014296,0.00095462,0.00095462,0.00095462,100,26.63080788,26.39834595,26.78816605,25.03931618,6.38790369,0,0,22.20535278,25.10528564,24.97711182,24.56054688,22.50976563,13.00888062,128.5736084,127.0195007,23.99978638,23.87161255,23.55117798,23.56719971,23.55117798,23.69537354,24.07989502,23.83956909,24.97711182,24.97711182,150.0701599,27.34832764,23.29940796,23.83355713,22.93920898,24.13424683
522,2023-04-25 15:27:00-04:00,1.931697369,16.54544067,149.944046,53.9708252,0.000381848,29.02399254,6.941519737,-0.00014296,0.00095462,0.00095462,0.00095462,100,26.56285858,26.39834595,26.56285858,24.99282265,6.38790369,0,0,22.34954834,25.21743774,25.07324219,24.64065552,22.52578735,13.00888062,128.653717,127.3239136,23.99978638,23.87161255,23.55117798,23.53515625,23.55117798,23.69537354,24.07989502,23.85559082,25.07324219,25.07324219,149.9898834,27.34832764,23.29940796,23.83355713,22.93920898,24.16201782
523,2023-04-25 15:27:10-04:00,2.10336113,45.10288239,149.723999,92.03511047,0.000381848,28.99538231,6.915770054,-0.00014296,0.00095462,0.00095462,0.00095462,100,25.6938076,26.39834595,24.66740227,24.95872879,6.38790369,0,0,22.33352661,25.29754639,25.07324219,24.73678589,22.50976563,13.00888062,128.7017822,127.2598267,23.99978638,23.87161255,23.55117798,23.56719971,23.59924316,23.69537354,24.07989502,23.83956909,25.07324219,25.07324219,149.9555054,27.3755188,23.29940796,23.80780029,22.93920898,24.16201782
524,2023-04-25 15:27:20-04:00,5.738107681,100.5548935,149.2174377,51.59891891,0.000381848,28.99538231,6.934605122,-0.00014296,0.00095462,0.00095462,0.00095462,100,24.99642754,24.59229851,26.21237755,25.03621674,6.405069828,0,0,22.3815918,25.2494812,24.67269897,24.76882935,22.50976563,13.00888062,125.6576538,127.0515442,23.99978638,23.87161255,23.55117798,23.53515625,23.59924316,23.69537354,24.07989502,23.83956909,24.67269897,24.67269897,149.8867493,27.3755188,23.29940796,23.83355713,22.97009277,24.16201782
525,2023-04-25 15:27:30-04:00,7.017242908,176.4571838,148.914917,7.262467384,0.000381848,29.00968933,6.896696568,-0.00014296,0.00095462,0.00095462,0.00095462,100,29.52048683,24.59229851,29.39889145,25.0486145,6.393625736,0,0,22.47772217,25.025177,24.22409058,24.59259033,22.50976563,13.00888062,122.5013733,114.8269653,23.99978638,23.87161255,23.59924316,23.53515625,23.59924316,23.69537354,24.07989502,23.85559082,24.22409058,24.22409058,149.2449341,27.3755188,23.29940796,23.80780029,22.93948364,24.16201782
526,2023-04-25 15:27:40-04:00,2.048524141,217.9072723,148.3809509,6.73108387,0.000381848,28.99252319,6.883106232,-0.00014296,0.00095462,0.00095462,0.00095462,100,31.1334095,29.53479195,31.15486717,25.0486145,6.393625736,0,0,22.55783081,24.72076416,23.83956909,24.33624268,22.50976563,13.00888062,131.0409546,102.986908,23.99978638,23.87161255,23.59924316,23.56719971,23.59924316,23.69537354,24.07989502,23.83956909,23.83956909,23.83956909,149.1073914,27.40240479,23.29940796,23.83328247,22.97009277,24.16201782
527,2023-04-25 15:27:50-04:00,1.848249555,61.23306274,147.7096863,42.45605469,0.000381848,28.99252319,6.909809589,-0.00014296,0.00095462,0.00095462,0.00095462,100,30.09627533,30.99751091,30.12488556,25.02846909,6.383612156,0,0,22.47772217,24.04785156,23.61526489,23.83956909,22.52578735,13.00888062,133.732605,92.34848022,23.99978638,23.87161255,23.59924316,23.56719971,23.63128662,23.69537354,24.07989502,23.85559082,23.61526489,23.61526489,148.4657288,27.40240479,23.29940796,23.83328247,22.93948364,24.16201782
528,2023-04-25 15:28:00-04:00,3.040360451,113.8833618,146.7820129,21.42585564,0.000381848,28.99252319,6.909809589,-0.00014296,0.00095462,0.00095462,0.00095462,100,29.88884926,30.99751091,30.33946609,25.02846909,6.399347782,0,0,22.3815918,23.83956909,23.51913452,23.48709106,22.52578735,13.00888062,133.8287354,86.53259277,23.99978638,23.91967773,23.59924316,23.56719971,23.63128662,23.69537354,24.07989502,23.88763428,23.51913452,23.51913452,148.0418701,27.42156982,23.29940796,23.83328247,22.93948364,24.16201782
529,2023-04-25 15:28:10-04:00,5.457961559,65.89997101,145.7882538,7.250122547,0.000381848,28.99252319,6.899080753,-0.00014296,0.00095462,0.00095462,0.00095462,100,30.51470757,30.99751091,30.33946609,25.02846909,6.399347782,0,0,22.20535278,23.74343872,23.47106934,23.31085205,22.50976563,13.0569458,133.6364746,83.02383423,23.99978638,23.87161255,23.59924316,23.56719971,23.63128662,23.69537354,24.11193848,23.88763428,23.47106934,23.47106934,147.1599121,27.42156982,23.29940796,23.80780029,22.97009277,24.16201782
530,2023-04-25 15:28:20-04:00,3.811656237,68.01902771,144.7123718,22.42573166,0.000381848,28.98203087,6.899080753,-0.00014296,0.00095462,0.00095462,0.00095462,100,31.21566963,30.99751091,31.16559601,25.05481339,6.383612156,0,0,22.12524414,23.71139526,23.34289551,23.27880859,22.50976563,13.00888062,133.4121704,80.55648804,23.99978638,23.87161255,23.59924316,23.56719971,23.63128662,23.69537354,24.07989502,23.83956909,23.34289551,23.34289551,146.1980743,27.42156982,23.29940796,23.78121948,22.93920898,24.19003296
531,2023-04-25 15:28:30-04:00,4.472085953,131.7906952,143.902298,6.361584187,0.000381848,28.99633789,6.960593224,-0.00014296,0.00095462,0.00095462,0.00095462,100,29.74937248,30.99751091,30.70425224,25.07496071,6.383612156,0,0,21.98104858,23.51913452,23.16665649,23.13461304,22.55783081,13.00888062,133.31604,81.35757446,23.99978638,23.87161255,23.59924316,23.56719971,23.63128662,23.69537354,24.07989502,23.85559082,23.16665649,23.16665649,145.202179,27.45303154,23.27337646,23.75460815,22.97009277,24.19003296
532,2023-04-25 15:28:40-04:00,4.745079517,65.28856659,142.5343018,6.948007584,0.000381848,28.98393822,6.916246891,-0.00014296,0.00095462,0.00095462,0.00095462,100,29.76725388,30.99751091,30.30012703,25.05791283,6.417945385,0,0,21.94900513,23.53515625,23.11859131,23.00643921,22.55783081,13.00888062,133.7806702,82.17468262,23.96774292,23.82354736,23.59924316,23.56719971,23.63128662,23.69537354,24.07989502,23.83956909,23.11859131,23.11859131,144.0235596,27.45303154,23.27337646,23.72885132,22.97009277,24.19003296
533,2023-04-25 15:28:50-04:00,3.517205,96.98643494,141.4961243,52.27149582,0.000381848,28.99443054,6.916246891,-0.00014296,0.00095462,0.00095462,0.00095462,100,30.15707207,30.99751091,29.80659294,25.0858078,6.383612156,0,0,21.72470093,23.34289551,23.03848267,22.8302002,22.55783081,13.00888062,133.4121704,82.70339966,23.96774292,23.82354736,23.59924316,23.53515625,23.63128662,23.64730835,24.07989502,23.85559082,23.03848267,23.03848267,143.016922,27.47820854,23.24676514,23.70251465,22.97009277,24.19003296
534,2023-04-25 15:29:00-04:00,2.698224545,87.19602966,140.2182922,13.00616074,0.000381848,28.99443054,6.916246891,-0.00014296,0.00095462,0.00095462,0.00095462,100,31.71277618,30.99751091,31.53396034,25.0966568,6.416514874,0,0,21.62857056,23.21472168,22.86224365,22.78213501,22.55783081,13.0569458,133.6364746,82.3348999,23.96774292,23.77548218,23.59924316,23.56719971,23.67935181,23.64730835,24.07989502,23.85559082,22.86224365,22.86224365,141.8733673,27.47820854,23.24676514,23.65103149,22.97009277,24.19003296
535,2023-04-25 15:29:10-04:00,1.962692142,83.07472229,139.555603,13.95048237,0.000381848,28.99443054,6.941996574,-0.00014296,0.00095462,0.00095462,0.00095462,100,30.69352341,30.99751091,30.90810204,25.08270836,6.416514874,0,0,21.54846191,23.18267822,22.73406982,22.70202637,22.55783081,13.00888062,133.6845398,82.57522583,23.91967773,23.77548218,23.59924316,23.53515625,23.63128662,23.64730835,24.03182983,23.85559082,22.73406982,22.73406982,140.707428,27.47820854,23.22073364,23.59695435,22.97009277,24.19003296
536,2023-04-25 15:29:20-04:00,3.068971157,94.57262421,138.6326141,17.10221863,0.000381848,28.99443054,6.941996574,-0.00014296,0.00095462,0.00095462,0.00095462,100,31.00108719,30.99751091,30.79008293,25.08270836,6.403639317,0,0,21.45233154,22.99041748,22.58987427,22.52578735,22.55783081,13.00888062,134.1812134,82.75146484,23.91967773,23.74343872,23.59924316,23.53515625,23.67935181,23.64730835,24.03182983,23.83956909,22.58987427,22.58987427,139.6789703,27.50369263,23.22073364,23.57064819,22.97009277,24.19003296
537,2023-04-25 15:29:30-04:00,3.482633352,138.8745117,137.7350464,6.746221542,0.000381848,28.99443054,6.859741211,-0.00014296,0.00095462,0.00095462,0.00095462,100,29.66711426,30.99751091,29.07344246,25.08270836,6.380751133,0,0,21.32415771,22.76611328,22.55783081,22.3815918,22.55783081,13.0569458,133.9569092,83.64868164,23.87161255,23.74343872,23.59924316,23.53515625,23.67935181,23.61526489,24.03182983,23.80752563,22.55783081,22.55783081,139.0621033,27.50369263,23.19412231,23.51885986,22.97009277,24.19003296
538,2023-04-25 15:29:40-04:00,2.37873888,95.46180725,136.828598,80.86418152,0.000381848,28.98393822,6.945572376,-0.00014296,0.00095462,0.00095462,0.00095462,100,30.389534,29.07344246,30.19283485,25.11060333,6.399347782,0,0,21.22802734,22.7180481,22.41363525,22.30148315,22.55783081,13.00888062,133.4602356,83.05587769,23.87161255,23.74343872,23.59924316,23.48709106,23.67935181,23.61526489,23.98376465,23.79150391,22.41363525,22.41363525,137.8743286,27.53344727,23.16836548,23.46563721,22.97009277,24.19003296
539,2023-04-25 15:29:50-04:00,3.146458387,59.26926041,136.1003876,28.59968185,0.000381848,29.00491905,6.975852013,-0.00014296,0.00095462,0.00095462,0.00095462,100,28.15790176,30.17852974,28.24015808,25.11060333,6.426528454,0,0,21.09985352,22.58987427,22.36557007,22.20535278,22.55783081,13.0569458,133.4121704,82.15866089,23.87161255,23.69537354,23.55117798,23.48709106,23.63128662,23.61526489,23.98376465,23.80752563,22.36557007,22.36557007,137.177887,27.53344727,23.14175415,23.41326904,22.97009277,24.21807861
540,2023-04-25 15:30:00-04:00,2.431191683,63.58163452,135.4773407,31.47576523,0.000381848,29.00491905,6.975852013,-0.00014296,0.00095462,0.00095462,0.00095462,100,27.35680389,30.17852974,26.51994324,25.14004898,6.383612156,0,0,21.05178833,22.55783081,22.36557007,22.07717896,22.57385254,13.00888062,132.4989319,81.80618286,23.82354736,23.69537354,23.55117798,23.48709106,23.67935181,23.56719971,23.98376465,23.75946045,22.36557007,22.36557007,136.3902588,27.56176949,23.115448,23.36062622,22.97009277,24.21807861
541,2023-04-25 15:30:10-04:00,3.331235886,79.00130463,134.7015686,22.74219322,0.000381848,28.9848938,6.898127079,-0.00014296,0.00095462,0.00095462,0.00095462,100,27.71443558,27.74304581,27.04208565,25.14004898,6.415084362,0,0,20.87554932,22.50976563,22.23739624,22.02911377,22.55783081,13.00888062,131.3934326,81.35757446,23.82354736,23.64730835,23.51913452,23.48709106,23.63128662,23.56719971,23.93569946,23.75946045,22.23739624,22.23739624,135.5914307,27.56176949,23.115448,23.3079834,22.97009277,24.21807861
542,2023-04-25 15:30:20-04:00,2.10336113,58.69472504,134.1632233,28.1997776,0.000381848,28.99633789,6.979189873,-0.00014296,0.00095462,0.00095462,0.00095462,100,23.48006058,27.74304581,24.53507805,25.17259407,6.415084362,0,0,20.84350586,22.46170044,22.33352661,21.99707031,22.57385254,13.00888062,131.313324,81.10122681,23.79150391,23.64730835,23.47106934,23.43902588,23.63128662,23.56719971,23.93569946,23.71139526,22.33352661,22.33352661,135.0209656,27.56176949,23.06307983,23.25506592,22.97009277,24.21807861
543,2023-04-25 15:30:30-04:00,3.243019342,57.40120697,133.1779633,23.68177986,0.000381848,28.99633789,6.964884758,-0.00014296,0.00095462,0.00095462,0.00095462,100,25.77964211,25.56148529,25.77964211,25.14159775,6.405069828,0,0,20.74737549,22.41363525,22.28546143,21.94900513,22.605896,13.0569458,129.7592163,81.22940063,23.79150391,23.64730835,23.42300415,23.43902588,23.63128662,23.51913452,23.93569946,23.75946045,22.28546143,22.28546143,134.5190735,27.56176949,23.03677368,23.20184326,22.97009277,24.21807861
544,2023-04-25 15:30:40-04:00,1.715925097,53.80860519,132.9590759,25.54201698,0.000381848,28.99633789,6.943665028,-0.00014296,0.00095462,0.00095462,0.00095462,100,22.03164482,25.56148529,21.5094986,25.14159775,6.405069828,0,0,20.6993103,22.47772217,22.33352661,21.99707031,22.55783081,13.00888062,128.653717,80.73272705,23.74343872,23.59924316,23.42300415,23.43902588,23.59924316,23.51913452,23.90365601,23.71139526,22.33352661,22.33352661,133.4926453,27.56176949,23.00985718,23.15036011,22.97009277,24.21807861
545,2023-04-25 15:30:50-04:00,3.266861677,56.21074677,132.1907501,20.32583618,0.000381848,29.01731873,6.915054798,-0.00014296,0.00095462,0.00095462,0.00095462,100,23.20110512,22.5430584,23.17964745,25.16949463,6.405069828,0,0,20.66726685,22.46170044,22.33352661,21.94900513,22.57385254,13.00888062,127.7885437,81.27746582,23.74343872,23.59924316,23.37493896,23.43902588,23.59924316,23.47106934,23.90365601,23.67935181,22.33352661,22.33352661,133.0365906,27.59350586,22.98413086,23.09771729,23.00042725,24.21807861
546,2023-04-25 15:31:00-04:00,1.541876912,47.60908127,131.8146362,18.64802933,0.000381848,29.01731873,6.975375175,-0.00014296,0.00095462,0.00095462,0.00095462,100,20.96589661,22.5430584,20.54031372,25.16949463,6.390764713,0,0,20.61920166,22.65396118,22.36557007,22.07717896,22.55783081,13.0569458,125.8338928,80.94100952,23.74343872,23.56719971,23.34289551,23.39096069,23.55117798,23.47106934,23.90365601,23.67935181,22.36557007,22.36557007,132.2614136,27.6224041,22.95779419,23.04476929,22.97009277,24.21807861
547,2023-04-25 15:31:10-04:00,1.929312944,43.49438858,131.2585754,22.15915298,0.000381848,29.00015259,6.925545216,-0.00014296,0.00095462,0.00095462,0.00095462,100,19.38873291,20.84430313,18.61624336,25.1818924,6.403639317,0,0,20.57113647,22.50976563,22.55783081,21.99707031,22.605896,13.00888062,124.9687195,81.8862915,23.69537354,23.56719971,23.34289551,23.39096069,23.55117798,23.47106934,23.90365601,23.66333008,22.55783081,22.55783081,131.9080811,27.59493828,22.93148804,22.99243164,22.97009277,24.21807861
548,2023-04-25 15:31:20-04:00,2.170119524,39.85347748,130.4200287,24.39884567,0.000381848,29.00015259,6.974898338,-0.00014296,0.00095462,0.00095462,0.00095462,100,17.84375763,19.59973717,17.32876587,25.15244675,6.403639317,0,0,20.61920166,22.73406982,22.58987427,22.12524414,22.55783081,13.0569458,122.5975037,81.90231323,23.69537354,23.56719971,23.34289551,23.39096069,23.55117798,23.43902588,23.85559082,23.67935181,22.58987427,22.58987427,131.3269348,27.6224041,22.93148804,22.96609497,22.97009277,24.24581909
549,2023-04-25 15:31:30-04:00,2.087863684,37.34605789,129.754837,23.60153008,0.000381848,28.9848938,6.931506157,-0.00014296,0.00095462,0.00095462,0.00095462,100,16.33812141,18.21569633,16.38461304,25.2082386,6.386473179,0,0,20.57113647,22.81417847,22.68600464,22.20535278,22.605896,13.00888062,119.7776794,82.75146484,23.69537354,23.51913452,23.29483032,23.35891724,23.50311279,23.43902588,23.85559082,23.66333008,22.68600464,22.68600464,130.7116547,27.6224041,22.87911987,22.91259766,23.00042725,24.24581909
550,2023-04-25 15:31:40-04:00,1.928120852,33.62346649,129.1353455,24.17650604,0.000381848,29.02304077,6.951533318,-0.00014296,0.00095462,0.00095462,0.00095462,100,15.22230625,16.68144989,14.9683857,25.17414474,6.400778294,0,0,20.61920166,22.86224365,22.76611328,22.30148315,22.605896,13.0569458,117.7268982,84.51385498,23.64730835,23.51913452,23.29483032,23.35891724,23.50311279,23.43902588,23.85559082,23.63128662,22.76611328,22.76611328,130.0509644,27.6224041,22.85281372,22.85910034,22.97009277,24.21780396
551,2023-04-25 15:31:50-04:00,1.900702357,30.883955,128.5170898,27.22596741,0.000381848,29.00110435,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,100,13.99562359,15.43688488,14.04211521,25.20203972,6.400778294,0,0,20.66726685,22.94235229,22.76611328,22.3815918,22.62191772,13.00888062,115.6440735,86.03591919,23.64730835,23.51913452,23.24676514,23.35891724,23.50311279,23.39096069,23.80752563,23.61526489,22.76611328,22.76611328,129.3676147,27.64700317,22.82620239,22.83392334,22.97009277,24.24581909
552,2023-04-25 15:32:00-04:00,1.911431313,30.0012455,128.0742798,28.84143639,0.000381848,28.9810791,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,100,12.9763689,15.43688488,13.06577682,25.18034363,6.390764713,0,0,20.66726685,23.00643921,22.81417847,22.47772217,22.605896,13.0569458,113.5131836,87.75024414,23.61526489,23.47106934,23.24676514,23.31085205,23.50311279,23.39096069,23.85559082,23.63128662,22.81417847,22.81417847,128.7641296,27.64700317,22.8001709,22.8081665,22.97009277,24.24581909
553,2023-04-25 15:32:10-04:00,1.946002603,30.19563103,127.5097275,28.32592773,0.000381848,29.00110435,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,100,12.52217484,27,12.35766315,25.16949463,6.410792828,0,0,20.6993103,22.99041748,22.81417847,22.52578735,22.62191772,13.00888062,111.4303589,89.80102539,23.61526489,23.47106934,23.24676514,23.31085205,23.45504761,23.39096069,23.80752563,23.58322144,22.81417847,22.81417847,128.138031,27.64700317,22.8001709,22.8081665,23.00042725,24.24581909
554,2023-04-25 15:32:20-04:00,1.822023153,28.82836151,126.9543991,31.61924171,0.000381848,29.00110435,6.960832596,-0.00014296,0.00095462,0.00095462,0.00095462,100,12.18242359,27,12.03221607,25.16949463,6.410792828,0,0,20.74737549,23.03848267,22.86224365,22.52578735,22.605896,13.00888062,109.8442078,97.47543335,23.61526489,23.47106934,23.24676514,23.31085205,23.50311279,23.34289551,23.80752563,23.58322144,22.86224365,22.86224365,127.5916824,27.66876221,22.77355957,22.78097534,23.00042725,24.24581909
555,2023-04-25 15:32:30-04:00,1.770762205,25.98933792,126.5083771,32.61540222,0.000381848,29.00110435,6.855926037,-0.00014296,0.00095462,0.00095462,0.00095462,100,11.49219036,27,11.61378479,25.16949463,6.410792828,0,0,20.79544067,23.08654785,22.91030884,22.52578735,22.605896,13.0569458,109.4276428,99.28588867,23.61526489,23.47106934,23.24676514,23.26278687,23.45504761,23.34289551,23.80752563,23.58322144,22.91030884,22.91030884,127.0112991,27.66876221,22.74780273,22.75466919,22.97009277,24.24581909
556,2023-04-25 15:32:40-04:00,1.810101748,28.97091293,126.0851669,28.82873726,0.000381848,29.01827049,6.968222618,-0.00014296,0.00095462,0.00095462,0.00095462,100,11.23111725,27,11.2990694,25.18034363,6.396486759,0,0,20.84350586,23.03848267,22.94235229,22.55783081,22.605896,13.00888062,109.1552734,100.2311707,23.56719971,23.42300415,23.19869995,23.31085205,23.45504761,23.34289551,23.75946045,23.53515625,22.94235229,22.94235229,126.567543,27.66876221,22.74780273,22.75466919,23.00042725,24.24581909
557,2023-04-25 15:32:50-04:00,1.808909655,27.95646095,125.6802216,28.22409821,0.000381848,28.98966026,6.947479725,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.80553341,27,10.87348557,25.19894028,6.396486759,0,0,20.97167969,23.13461304,22.94235229,22.605896,22.605896,13.0569458,108.3381653,100.8560181,23.56719971,23.42300415,23.24676514,23.26278687,23.45504761,23.34289551,23.75946045,23.53515625,22.94235229,22.94235229,126.1352386,27.66876221,22.72119141,22.72891235,22.97009277,24.27359009
558,2023-04-25 15:33:00-04:00,1.864938974,29.31760025,125.1934662,28.5993576,0.000381848,29.00491905,6.947479725,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.54982662,27,10.50869942,25.16329575,6.396486759,0,0,20.9236145,23.08654785,22.86224365,22.55783081,22.62191772,13.00888062,107.6171875,100.5996704,23.56719971,23.42300415,23.24676514,23.26278687,23.45504761,23.29483032,23.75946045,23.53515625,22.86224365,22.86224365,125.7257156,27.69308472,22.72119141,22.72891235,23.00042725,24.24581909
559,2023-04-25 15:33:10-04:00,1.758841276,27.60282707,124.8454819,27.12413979,0.000381848,29.00491905,6.887874603,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.50154686,27,10.41929054,25.18344307,6.406501293,0,0,20.97167969,23.11859131,22.91030884,22.605896,22.605896,13.0569458,106.8962097,99.55825806,23.51913452,23.39096069,23.19869995,23.26278687,23.45504761,23.29483032,23.72741699,23.53515625,22.91030884,22.91030884,125.4982605,27.69308472,22.69488525,22.72891235,23.00042725,24.27328491
560,2023-04-25 15:33:20-04:00,1.758841276,27.07452774,124.4338531,30.39239883,0.000381848,29.00491905,6.954871178,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.33703423,27,10.34776306,25.18344307,6.390764713,0,0,21.01974487,23.00643921,22.86224365,22.55783081,22.605896,13.0569458,107.0724487,98.86932373,23.51913452,23.42300415,23.24676514,23.26278687,23.45504761,23.29483032,23.72741699,23.53515625,22.86224365,22.86224365,124.9751282,27.69308472,22.69488525,22.72891235,22.97009277,24.27328491
561,2023-04-25 15:33:30-04:00,1.695659161,25.15462494,124.0405121,30.70724678,0.000381848,28.98680115,6.937942982,-0.00014296,0.00095462,0.00095462,0.00095462,100,10.02947044,27,9.922179222,25.20513916,6.390764713,0,0,20.97167969,23.08654785,22.86224365,22.605896,22.65396118,13.00888062,107.5691223,98.37265015,23.51913452,23.39096069,23.24676514,23.26278687,23.45504761,23.29483032,23.72741699,23.53515625,22.86224365,22.86224365,124.6112671,27.71798706,22.69488525,22.70230103,23.00042725,24.27328491
562,2023-04-25 15:33:40-04:00,1.627708912,21.68912125,123.3198929,32.84513855,0.000381848,29.00491905,6.896934509,-0.00014296,0.00095462,0.00095462,0.00095462,100,9.16399765,27,9.16399765,25.18809128,6.409362316,0,0,21.01974487,23.03848267,22.91030884,22.55783081,22.605896,13.0569458,107.7934265,98.38867188,23.47106934,23.39096069,23.19869995,23.21472168,23.45504761,23.29483032,23.72741699,23.53515625,22.91030884,22.91030884,124.1792297,27.71798706,22.69488525,22.7277832,23.00042725,24.27328491
563,2023-04-25 15:33:50-04:00,1.605058789,21.97132301,122.3971329,34.8677597,0.000381848,29.00491905,6.9214921,-0.00014296,0.00095462,0.00095462,0.00095462,100,8.616818428,27,8.581055641,25.19894028,6.392195225,0,0,20.97167969,23.03848267,22.91030884,22.605896,22.65396118,13.0569458,107.6652527,98.5168457,23.51913452,23.39096069,23.24676514,23.26278687,23.45504761,23.29483032,23.72741699,23.53515625,22.91030884,22.91030884,123.724472,27.71798706,22.66854858,22.70144653,23.00042725,24.27328491
564,2023-04-25 15:34:00-04:00,1.589561224,21.15333939,121.6291275,31.58953857,0.000381848,29.00491905,6.967745781,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.987383842,27,8.062487602,25.19894028,6.416514874,0,0,20.98770142,23.03848267,22.91030884,22.605896,22.62191772,13.0569458,106.6238403,98.21243286,23.47106934,23.34289551,23.19869995,23.21472168,23.45504761,23.29483032,23.67935181,23.53515625,22.91030884,22.91030884,122.9061432,27.74200439,22.66854858,22.70144653,23.00042725,24.27328491
565,2023-04-25 15:34:10-04:00,1.589561224,21.01445389,121.0521545,32.59545517,0.000381848,29.00491905,6.93436718,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.660149097,27,7.611868858,25.19894028,6.416514874,0,0,21.01974487,23.16665649,22.86224365,22.55783081,22.65396118,13.0569458,105.7106018,97.71575928,23.47106934,23.34289551,23.19869995,23.21472168,23.45504761,23.29483032,23.67935181,23.53515625,22.86224365,22.86224365,121.9062958,27.74200439,22.66854858,22.70144653,23.00042725,24.27328491
