,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
566,2023-04-25 15:34:20-04:00,1.585984945,21.50938606,120.7068863,34.42396545,0.000381848,28.98012352,6.93436718,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.325762272,27,7.540342808,25.19894028,6.389334202,0,0,20.97167969,23.03848267,22.86224365,22.605896,22.605896,13.0569458,104.7653198,96.88262939,23.43902588,23.34289551,23.19869995,23.21472168,23.45504761,23.29483032,23.67935181,23.48709106,22.86224365,22.86224365,121.2361298,27.76547432,22.66854858,22.70144653,23.00042725,24.27328491
567,2023-04-25 15:34:30-04:00,1.508497834,14.60676384,120.3185501,57.54641724,0.000381848,29.01159668,6.952724934,-0.00014296,0.00095462,0.00095462,0.00095462,100,7.411594391,27,7.322185993,25.19894028,6.417945385,0,0,21.01974487,23.00643921,22.91030884,22.55783081,22.65396118,13.0569458,104.3006897,96.22573853,23.43902588,23.34289551,23.19869995,23.21472168,23.45504761,23.24676514,23.67935181,23.50311279,22.91030884,22.91030884,120.7704697,27.76547432,22.66854858,22.70144653,23.00042725,24.27328491
568,2023-04-25 15:34:40-04:00,1.557374358,14.9278183,119.8484955,51.91038132,0.000381848,29.01159668,6.973467827,-0.00014296,0.00095462,0.00095462,0.00095462,100,6.964552402,27,6.964552402,25.22063637,6.406501293,0,0,20.97167969,23.03848267,22.99041748,22.605896,22.65396118,13.00888062,105.2619934,95.93734741,23.43902588,23.34289551,23.19869995,23.21472168,23.45504761,23.24676514,23.67935181,23.48709106,22.99041748,22.99041748,120.3730545,27.76547432,22.64251709,22.70144653,23.00042725,24.27328491
569,2023-04-25 15:34:50-04:00,1.572871804,16.32242012,119.4148483,47.53475571,0.000381848,29.01159668,6.954155445,-0.00014296,0.00095462,0.00095462,0.00095462,100,6.378034115,27,6.231404781,25.19119072,6.406501293,0,0,21.05178833,23.16665649,22.99041748,22.70202637,22.605896,13.0569458,104.6691895,97.29919434,23.43902588,23.29483032,23.19869995,23.18267822,23.42300415,23.29483032,23.67935181,23.50311279,22.99041748,22.99041748,120.1005554,27.76547432,22.64251709,22.67483521,23.00042725,24.30133057
570,2023-04-25 15:35:00-04:00,1.544261098,18.46526337,118.8972931,39.21110535,0.000381848,28.99919701,6.954155445,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.891652584,27,5.852313042,25.21753693,6.406501293,0,0,21.01974487,23.18267822,22.91030884,22.70202637,22.65396118,13.0569458,103.7239075,97.04284668,23.43902588,23.34289551,23.19869995,23.18267822,23.45504761,23.24676514,23.63128662,23.50311279,22.91030884,22.91030884,119.498848,27.78921509,22.64251709,22.67483521,23.00042725,24.27328491
571,2023-04-25 15:35:10-04:00,1.500153065,15.70244312,118.5545654,38.5381813,0.000381848,28.99919701,6.931267262,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.895228863,27,5.702106953,25.20203972,6.406501293,0,0,20.97167969,23.03848267,22.94235229,22.65396118,22.605896,13.0569458,101.8974304,96.12960815,23.39096069,23.29483032,23.19869995,23.18267822,23.42300415,23.24676514,23.63128662,23.48709106,22.94235229,22.94235229,119.0788879,27.78921509,22.64251709,22.67483521,23.00042725,24.27328491
572,2023-04-25 15:35:20-04:00,1.476310849,11.77362442,118.1051941,58.52600861,0.000381848,28.99919701,6.945095539,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.702106953,27,5.655614853,25.1818924,6.430819988,0,0,21.01974487,22.95837402,23.03848267,22.605896,22.65396118,13.0569458,101.865387,94.73571777,23.39096069,23.29483032,23.19869995,23.18267822,23.42300415,23.24676514,23.63128662,23.48709106,23.03848267,23.03848267,118.670311,27.78921509,22.61590576,22.67483521,23.00042725,24.27328491
573,2023-04-25 15:35:30-04:00,1.450084329,11.19282341,117.6196289,57.50949478,0.000381848,28.99919701,6.93436718,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.40527153,27,5.40527153,25.1818924,6.410792828,0,0,21.05178833,23.13461304,23.03848267,22.65396118,22.65396118,13.00888062,103.0349731,95.77713013,23.39096069,23.29483032,23.19869995,23.18267822,23.42300415,23.24676514,23.63128662,23.48709106,23.03848267,23.03848267,118.3185272,27.78921509,22.64251709,22.67483521,23.00042725,24.30133057
574,2023-04-25 15:35:40-04:00,1.478695035,12.06559849,117.2452774,63.4982605,0.000381848,29.00968933,6.93436718,-0.00014296,0.00095462,0.00095462,0.00095462,100,5.097706318,27,4.940348148,25.20978737,6.410792828,0,0,21.01974487,23.18267822,23.03848267,22.70202637,22.65396118,13.0569458,102.9067993,97.53952026,23.39096069,23.29483032,23.19869995,23.18267822,23.42300415,23.24676514,23.63128662,23.45504761,23.03848267,23.03848267,117.8419876,27.81237602,22.61590576,22.67483521,23.03103638,24.30133057
575,2023-04-25 15:35:50-04:00,1.465581775,11.91424274,116.7575302,54.11926651,0.000381848,28.99443054,6.972753525,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.400321484,27,4.024806499,25.18499184,6.410792828,0,0,21.05178833,23.21472168,23.03848267,22.73406982,22.65396118,13.00888062,102.3620605,97.76382446,23.39096069,23.29483032,23.16665649,23.18267822,23.42300415,23.24676514,23.63128662,23.50311279,23.03848267,23.03848267,117.4108963,27.81237602,22.61590576,22.67483521,23.00042725,24.30133057
576,2023-04-25 15:36:00-04:00,1.439355373,16.34194946,116.2812347,44.75054932,0.000381848,28.99443054,6.922684193,-0.00014296,0.00095462,0.00095462,0.00095462,100,4.18931818,27,4.121367455,25.1710453,6.410792828,0,0,21.1479187,23.26278687,22.94235229,22.78213501,22.65396118,13.0569458,101.6731262,98.24447632,23.39096069,23.24676514,23.16665649,23.18267822,23.42300415,23.24676514,23.58322144,23.45504761,22.94235229,22.94235229,117.0025253,27.81237602,22.61590576,22.67483521,23.03103638,24.30133057
577,2023-04-25 15:36:10-04:00,1.459621191,13.08998394,115.8866348,54.07408905,0.000381848,28.99443054,6.922684193,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.989043474,27,3.978314161,25.22373581,6.386473179,0,0,21.09985352,23.08654785,22.99041748,22.73406982,22.65396118,13.00888062,100.0869751,96.57821655,23.34289551,23.24676514,23.15063477,23.13461304,23.42300415,23.24676514,23.58322144,23.48709106,22.99041748,22.99041748,116.3901215,27.83526421,22.61590576,22.67483521,23.03103638,24.30133057
578,2023-04-25 15:36:20-04:00,1.417897344,12.68349075,115.5964127,46.29867935,0.000381848,28.99443054,6.940804005,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.845990181,27,3.845990181,25.22373581,6.399347782,0,0,21.1479187,23.11859131,22.99041748,22.70202637,22.62191772,13.00888062,99.68643188,94.11087036,23.34289551,23.24676514,23.19869995,23.13461304,23.42300415,23.24676514,23.63128662,23.43902588,22.99041748,22.99041748,116.0839005,27.83526421,22.61590576,22.67483521,23.00042725,24.30133057
579,2023-04-25 15:36:30-04:00,1.466773868,13.69874954,115.0295792,39.3024826,0.000381848,29.00778198,6.96846199,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.37927866,27,3.341727018,25.24233246,6.399347782,0,0,21.05178833,23.08654785,22.94235229,22.65396118,22.65396118,13.0569458,99.6383667,93.42193604,23.34289551,23.24676514,23.16665649,23.13461304,23.42300415,23.24676514,23.58322144,23.45504761,22.94235229,22.94235229,115.6644516,27.83526421,22.61590576,22.67483521,23.03103638,24.30133057
580,2023-04-25 15:36:40-04:00,1.441739559,17.21247101,114.7394104,38.87847137,0.000381848,28.99728966,6.930790424,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.280929565,27,3.33815074,25.19584084,6.372168064,0,0,21.09985352,22.99041748,22.81417847,22.65396118,22.65396118,13.00888062,99.01351929,92.79708862,23.34289551,23.24676514,23.16665649,23.13461304,23.42300415,23.21472168,23.58322144,23.43902588,22.81417847,22.81417847,115.3243027,27.83526421,22.61590576,22.67483521,23.00042725,24.30133057
581,2023-04-25 15:36:50-04:00,1.385710359,13.33737564,114.4447403,41.85110092,0.000381848,28.99728966,6.956778526,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.434711695,27,3.441864491,25.22838402,6.383612156,0,0,21.06781006,22.94235229,22.76611328,22.605896,22.65396118,13.00888062,98.14834595,90.9866333,23.34289551,23.24676514,23.16665649,23.13461304,23.42300415,23.24676514,23.58322144,23.45504761,22.76611328,22.76611328,114.7802124,27.83526421,22.61590576,22.67483521,23.03103638,24.30133057
582,2023-04-25 15:37:00-04:00,1.414321065,10.98088455,114.1432953,62.87294006,0.000381848,29.01350403,6.938896656,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.316692829,27,3.280929565,25.22838402,6.409362316,0,0,21.01974487,22.91030884,22.81417847,22.47772217,22.65396118,13.00888062,99.31793213,89.73693848,23.29483032,23.24676514,23.16665649,23.13461304,23.42300415,23.21472168,23.58322144,23.43902588,22.81417847,22.81417847,114.485527,27.83526421,22.61590576,22.67483521,23.03103638,24.32937622
583,2023-04-25 15:37:10-04:00,1.342794299,12.4642067,113.8010941,47.64122009,0.000381848,29.01350403,6.965838432,-0.00014296,0.00095462,0.00095462,0.00095462,100,3.08065486,27,3.094960213,25.19584084,6.385042667,0,0,21.01974487,22.99041748,22.81417847,22.52578735,22.65396118,12.96081543,100.0068665,90.07339478,23.29483032,23.24676514,23.16665649,23.13461304,23.42300415,23.21472168,23.55117798,23.45504761,22.81417847,22.81417847,114.2815628,27.85815239,22.61590576,22.67483521,23.03103638,24.32937622
584,2023-04-25 15:37:20-04:00,1.364252329,11.66521263,113.556366,50.49474335,0.000381848,28.98298645,6.913147449,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.869651079,27,2.773090124,25.27487564,6.406501293,0,0,21.05178833,23.00643921,22.73406982,22.52578735,22.65396118,13.00888062,99.4140625,90.57006836,23.29483032,23.21472168,23.16665649,23.13461304,23.42300415,23.21472168,23.55117798,23.43902588,22.73406982,22.73406982,113.952919,27.85815239,22.61590576,22.67483521,23.03103638,24.32937622
585,2023-04-25 15:37:30-04:00,1.383326173,11.10058308,113.0782852,55.44314575,0.000381848,28.99347496,6.976805687,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.579968214,27,2.347506523,25.24233246,6.406501293,0,0,21.01974487,22.94235229,22.73406982,22.47772217,22.65396118,13.00888062,99.01351929,90.29769897,23.29483032,23.21472168,23.16665649,23.13461304,23.42300415,23.21472168,23.55117798,23.45504761,22.73406982,22.73406982,113.6016846,27.85815239,22.61590576,22.67483521,23.03103638,24.32937622
586,2023-04-25 15:37:40-04:00,1.315375805,13.44099426,112.6138611,41.99099731,0.000381848,28.99347496,6.938896656,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.537052155,27,2.504864931,25.24233246,6.406501293,0,0,20.97167969,22.86224365,22.68600464,22.42965698,22.65396118,13.00888062,98.82125854,89.89715576,23.29483032,23.21472168,23.16665649,23.08654785,23.42300415,23.21472168,23.55117798,23.40698242,22.68600464,22.68600464,113.2391815,27.85815239,22.58929443,22.67483521,23.03103638,24.30133057
587,2023-04-25 15:37:50-04:00,1.348754883,10.60009861,112.4485092,60.79357147,0.000381848,28.97535706,6.92649889,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.347506523,27,2.447643757,25.29812241,6.406501293,0,0,20.97167969,22.81417847,22.68600464,22.3815918,22.65396118,13.00888062,98.0682373,89.44854736,23.29483032,23.21472168,23.16665649,23.13461304,23.42300415,23.21472168,23.55117798,23.40698242,22.68600464,22.68600464,112.8086853,27.85815239,22.6156311,22.64880371,23.03103638,24.32937622
588,2023-04-25 15:38:00-04:00,1.394055128,10.8633852,112.1381989,63.25613785,0.000381848,29.00778198,6.942234516,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.270615339,27,2.222334862,25.25782967,6.396486759,0,0,20.9236145,22.7180481,22.58987427,22.34954834,22.65396118,13.00888062,98.46878052,88.64746094,23.29483032,23.21472168,23.16665649,23.08654785,23.42300415,23.21472168,23.55117798,23.40698242,22.58987427,22.58987427,112.5595093,27.85815239,22.58959961,22.64880371,23.03103638,24.32937622
589,2023-04-25 15:38:10-04:00,1.429818511,10.23225975,111.8573914,63.49069977,0.000381848,29.00778198,6.930313587,-0.00014296,0.00095462,0.00095462,0.00095462,100,2.140079021,27,2.107892036,25.20978737,6.396486759,0,0,20.89157104,22.8302002,22.55783081,22.30148315,22.65396118,13.00888062,98.42071533,88.40713501,23.26278687,23.21472168,23.11859131,23.08654785,23.42300415,23.21472168,23.55117798,23.40698242,22.55783081,22.55783081,112.2424011,27.85815239,22.58959961,22.64880371,23.03103638,24.32937622
590,2023-04-25 15:38:20-04:00,1.410744667,9.532248497,111.5358124,71.79411316,0.000381848,29.00778198,6.930313587,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.997025847,27,1.932651758,25.22838402,6.412223339,0,0,20.87554932,22.76611328,22.50976563,22.25341797,22.65396118,13.00888062,98.32458496,88.19885254,23.26278687,23.21472168,23.11859131,23.08654785,23.42300415,23.21472168,23.55117798,23.35891724,22.50976563,22.50976563,111.8800278,27.85815239,22.58959961,22.62219238,23.03103638,24.32937622
591,2023-04-25 15:38:30-04:00,1.407168388,9.444525719,111.1870956,68.11999512,0.000381848,29.00778198,6.970129967,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.853972435,27,1.786022186,25.21598625,6.389334202,0,0,20.84350586,22.68600464,22.55783081,22.30148315,22.65396118,13.00888062,98.10028076,87.92648315,23.26278687,23.16665649,23.11859131,23.08654785,23.37493896,23.16665649,23.50311279,23.40698242,22.55783081,22.55783081,111.5856323,27.87991524,22.56356812,22.62219238,23.03103638,24.32937622
592,2023-04-25 15:38:40-04:00,1.394055128,9.755441666,110.8655624,64.85704041,0.000381848,29.00778198,6.912909031,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.68946135,27,1.625087142,25.23148346,6.400778294,0,0,20.87554932,22.68600464,22.46170044,22.20535278,22.65396118,13.00888062,97.97210693,87.42980957,23.26278687,23.16665649,23.11859131,23.03848267,23.37493896,23.16665649,23.50311279,23.35891724,22.46170044,22.46170044,111.22332,27.87991524,22.58987427,22.59588623,23.03103638,24.32937622
593,2023-04-25 15:38:50-04:00,1.352331281,9.878663063,110.5803375,64.43005371,0.000381848,29.00778198,6.912909031,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.478457689,27,1.58574748,25.23148346,6.400778294,0,0,20.84350586,22.58987427,22.41363525,22.17330933,22.65396118,13.00888062,97.79586792,87.01324463,23.26278687,23.16665649,23.07052612,23.03848267,23.37493896,23.16665649,23.50311279,23.35891724,22.41363525,22.41363525,110.906311,27.85159302,22.56356812,22.59588623,23.03103638,24.32937622
594,2023-04-25 15:39:00-04:00,1.343986511,9.171844482,110.2860489,67.222229,0.000381848,29.00778198,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.48024559,27,1.449846864,25.23148346,6.400778294,0,0,20.79544067,22.68600464,22.41363525,22.12524414,22.65396118,13.00888062,97.65167236,86.62872314,23.21472168,23.16665649,23.07052612,23.03848267,23.37493896,23.16665649,23.50311279,23.35891724,22.41363525,22.41363525,110.6233597,27.87789917,22.56356812,22.5692749,23.03103638,24.32937622
595,2023-04-25 15:39:10-04:00,1.370212913,8.87381649,110.0144348,66.34024811,0.000381848,28.9772644,6.934128284,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.406930804,27,1.396201849,25.26712799,6.412223339,0,0,20.79544067,22.46170044,22.33352661,22.12524414,22.65396118,13.00888062,97.52349854,86.26022339,23.21472168,23.16665649,23.07052612,23.03848267,23.32687378,23.11859131,23.50311279,23.35891724,22.33352661,22.33352661,110.408287,27.87789917,22.56356812,22.5692749,23.03103638,24.32937622
596,2023-04-25 15:39:20-04:00,1.370212913,8.291345596,109.7157059,72.69522095,0.000381848,28.98775291,6.918631077,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.26745379,27,1.235266924,25.26712799,6.402208805,0,0,20.74737549,22.50976563,22.28546143,22.07717896,22.65396118,12.96081543,97.52349854,85.85968018,23.21472168,23.11859131,23.07052612,23.03848267,23.32687378,23.11859131,23.50311279,23.35891724,22.28546143,22.28546143,110.057457,27.87789917,22.53665161,22.54351807,23.03103638,24.32937622
597,2023-04-25 15:39:30-04:00,1.358291745,8.276511192,109.4124603,77.33740234,0.000381848,29.02113342,6.939612389,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.135129571,27,1.156587601,25.21133804,6.402208805,0,0,20.6993103,22.42965698,22.23739624,22.02911377,22.65396118,13.00888062,97.42736816,85.36300659,23.21472168,23.11859131,23.07052612,23.03848267,23.37493896,23.11859131,23.50311279,23.35891724,22.23739624,22.23739624,109.8424301,27.87789917,22.53665161,22.54351807,23.03103638,24.32937622
598,2023-04-25 15:39:40-04:00,1.314183712,8.406946182,109.1363983,69.51892853,0.000381848,29.02113342,6.907425404,-0.00014296,0.00095462,0.00095462,0.00095462,100,1.00995791,27,0.977770865,25.23148346,6.402208805,0,0,20.66726685,22.41363525,22.1572876,21.99707031,22.65396118,12.96081543,97.33123779,84.86633301,23.21472168,23.11859131,23.02246094,23.00643921,23.32687378,23.11859131,23.45504761,23.32687378,22.1572876,22.1572876,109.5482254,27.87789917,22.53665161,22.54351807,23.03103638,24.35684204
599,2023-04-25 15:39:50-04:00,1.314183712,8.370261192,108.759697,70.09754944,0.000381848,28.98966026,6.930790424,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.958101034,27,0.938431263,25.23148346,6.402208805,0,0,20.5871582,22.33352661,22.10922241,21.94900513,22.65396118,13.00888062,97.20306396,84.32159424,23.16665649,23.11859131,23.02246094,23.03848267,23.32687378,23.11859131,23.50311279,23.32687378,22.10922241,22.10922241,109.2314072,27.87789917,22.53665161,22.51690674,23.03103638,24.32910156
600,2023-04-25 15:40:00-04:00,1.271267653,8.011084557,108.5571976,72.50672913,0.000381848,28.98966026,6.930790424,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.866904557,27,0.866904557,25.29657173,6.422236919,0,0,20.61920166,22.28546143,22.06115723,21.85287476,22.65396118,12.96081543,97.15499878,83.64868164,23.21472168,23.11859131,23.02246094,23.00643921,23.32687378,23.11859131,23.45504761,23.32687378,22.06115723,22.06115723,108.8920364,27.87789917,22.51119995,22.49145508,23.03103638,24.35684204
601,2023-04-25 15:40:10-04:00,1.267691374,7.877749443,108.2133484,71.70902252,0.000381848,29.02494812,6.974660873,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.781072617,27,0.781072617,25.29657173,6.400778294,0,0,20.57113647,22.25341797,21.98104858,21.8208313,22.65396118,13.00888062,97.15499878,83.02383423,23.16665649,23.11859131,22.99041748,23.00643921,23.27880859,23.11859131,23.45504761,23.31085205,21.98104858,21.98104858,108.5866089,27.87789917,22.51119995,22.49145508,23.06164551,24.35684204
602,2023-04-25 15:40:20-04:00,1.231927991,8.079276085,108.0233536,72.55615997,0.000381848,28.99061584,6.957732201,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.723851264,27,0.670206249,25.27952576,6.400778294,0,0,20.49102783,22.07717896,21.98104858,21.77276611,22.65396118,13.00888062,97.10693359,82.49511719,23.16665649,23.11859131,22.99041748,23.00643921,23.27880859,23.11859131,23.45504761,23.32687378,21.98104858,21.98104858,108.3038254,27.87789917,22.51119995,22.4637146,23.03103638,24.35684204
603,2023-04-25 15:40:30-04:00,1.154440761,8.091916084,107.7157211,71.82710266,0.000381848,29.00778198,6.957732201,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.43893671,27,0.412710249,25.32911873,6.400778294,0,0,20.49102783,22.10922241,21.88491821,21.67663574,22.65396118,13.00888062,97.10693359,81.62994385,23.16665649,23.07052612,22.94235229,22.95837402,23.27880859,23.07052612,23.45504761,23.27880859,21.88491821,21.88491821,108.0550232,27.87789917,22.48400879,22.43710327,23.03103638,24.32937622
604,2023-04-25 15:40:40-04:00,1.043574452,7.121832848,107.1436157,69.85839844,0.000381848,29.00778198,6.884059906,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.201706588,27,0.183824927,25.27952576,6.410792828,0,0,20.44296265,22.02911377,21.83685303,21.62857056,22.65396118,13.00888062,96.93069458,80.60455322,23.16665649,23.07052612,22.94235229,23.00643921,23.27880859,23.07052612,23.45504761,23.27880859,21.83685303,21.83685303,107.7835693,27.87789917,22.45770264,22.41134644,23.06164551,24.35684204
605,2023-04-25 15:40:50-04:00,1.065032482,7.246539593,106.438179,64.36575317,0.000381848,28.99443054,6.917200565,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.051500592,27,0.062229596,25.24853134,6.410792828,0,0,20.39489746,21.98104858,21.75674438,21.54846191,22.65396118,13.00888062,96.61026001,78.61785889,23.16665649,23.07052612,22.94235229,22.95837402,23.24676514,23.07052612,23.40698242,23.27880859,21.75674438,21.75674438,107.2408371,27.87789917,22.45770264,22.38504028,23.03103638,24.35684204
606,2023-04-25 15:41:00-04:00,0.993505836,6.933316708,106.0787506,67.22687531,0.000381848,29.00873375,6.937942982,-0.00014296,0.00095462,0.00095462,0.00095462,100,0,27,0.00143193,25.29812241,6.400778294,0,0,20.34683228,21.83685303,21.66061401,21.50039673,22.65396118,13.00888062,96.57821655,76.90353394,23.11859131,23.07052612,22.89428711,22.95837402,23.24676514,23.07052612,23.40698242,23.26278687,21.66061401,21.66061401,106.7546997,27.87789917,22.45770264,22.35842896,23.03103638,24.32937622
607,2023-04-25 15:41:10-04:00,0.936284482,6.659262657,105.7125549,65.60629272,0.000381848,29.00873375,6.919346333,-0.00014296,0.00095462,0.00095462,0.00095462,100,0,27,0.00143193,25.29812241,6.400778294,0,0,20.31478882,21.80480957,21.62857056,21.42028809,22.65396118,13.00888062,96.434021,73.9074707,23.11859131,23.07052612,22.89428711,22.95837402,23.24676514,23.03848267,23.40698242,23.23074341,21.62857056,21.62857056,106.2573318,27.87789917,22.4319458,22.35842896,23.06164551,24.35684204
608,2023-04-25 15:41:20-04:00,0.877870977,6.65860939,105.4933548,62.24777222,0.000381848,29.00873375,6.955824852,-0.00014296,0.00095462,0.00095462,0.00095462,100,0,27,0.00143193,25.27952576,6.383612156,0,0,20.26672363,21.7086792,21.53244019,21.3722229,22.65396118,13.00888062,96.48208618,71.84066772,23.11859131,23.02246094,22.84622192,22.91030884,23.19869995,23.03848267,23.40698242,23.23074341,21.53244019,21.53244019,105.8617477,27.87789917,22.4319458,22.33151245,23.03103638,24.35684204
609,2023-04-25 15:41:30-04:00,0.877870977,6.490161419,105.2921753,62.0125885,0.000381848,28.99728966,6.971083641,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.004918024,27,0,25.29967117,6.400778294,0,0,20.17059326,21.67663574,21.484375,21.27609253,22.65396118,13.00888062,96.6583252,67.81921387,23.08654785,23.02246094,22.84622192,22.91030884,23.19869995,23.03848267,23.40698242,23.23074341,21.484375,21.484375,105.5679321,27.87789917,22.40505981,22.30606079,23.06164551,24.35684204
610,2023-04-25 15:41:40-04:00,0.803960085,6.358346939,105.0571823,58.48153687,0.000381848,28.99728966,6.959878922,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.004692427,27,0,25.29967117,6.400778294,0,0,20.1385498,21.58050537,21.35620117,21.19598389,22.65396118,13.0569458,96.80252075,65.28778076,23.11859131,23.02246094,22.81417847,22.91030884,23.15063477,22.99041748,23.37493896,23.18267822,21.35620117,21.35620117,105.3419266,27.87789917,22.40505981,22.25341797,23.03103638,24.35684204
611,2023-04-25 15:41:50-04:00,0.781309962,5.90155077,104.7318039,56.19782257,0.000381848,28.9772644,6.936989307,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.00446683,27,0,25.29967117,6.400778294,0,0,20.09048462,21.54846191,21.27609253,21.1479187,22.65396118,13.00888062,96.61026001,62.19558716,23.08654785,23.02246094,22.81417847,22.91030884,23.15063477,22.99041748,23.37493896,23.18267822,21.27609253,21.27609253,105.2063217,27.87789917,22.37902832,22.25341797,23.06195068,24.35684204
612,2023-04-25 15:42:00-04:00,0.743162513,5.938067913,104.4426117,56.8909874,0.000381848,28.9772644,6.924114704,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.004241232,27,0,25.3198204,6.400778294,0,0,20.05844116,21.45233154,21.22802734,21.06781006,22.65396118,13.0569458,96.48208618,60.86578369,23.08654785,22.99041748,22.76611328,22.86224365,23.15063477,22.99041748,23.37493896,23.18267822,21.22802734,21.22802734,104.9125595,27.87789917,22.37902832,22.19992065,23.06195068,24.35684204
613,2023-04-25 15:42:10-04:00,0.69905436,5.758560181,104.1308517,56.51965714,0.000381848,28.99728966,6.953201771,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.004015635,27,0,25.27952576,6.415084362,0,0,19.99435425,21.40426636,21.13189697,20.97167969,22.65396118,13.0569458,96.53015137,58.54263306,23.08654785,22.99041748,22.7180481,22.86224365,23.10256958,22.94235229,23.37493896,23.15063477,21.13189697,21.13189697,104.5510559,27.87789917,22.35269165,22.17330933,23.06195068,24.35684204
614,2023-04-25 15:42:20-04:00,0.672827959,5.973572254,103.9998016,52.78819656,0.000381848,29.05737305,6.969176292,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.003790037,27,0,25.29192352,6.415084362,0,0,19.91424561,21.32415771,21.05178833,20.9236145,22.65396118,13.00888062,96.35391235,56.82830811,23.03848267,22.99041748,22.7180481,22.86224365,23.10256958,22.94235229,23.32687378,23.15063477,21.05178833,21.05178833,104.2573242,27.87789917,22.32608032,22.146698,23.06195068,24.35684204
615,2023-04-25 15:42:30-04:00,0.650177836,5.776086807,103.7671814,54.01847458,0.000381848,28.97821617,6.969176292,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.00356444,27,0,25.29192352,6.400778294,0,0,19.86618042,21.22802734,21.00372314,20.84350586,22.65396118,13.0569458,96.53015137,54.69741821,23.03848267,22.94235229,22.66998291,22.8302002,23.07052612,22.94235229,23.32687378,23.13461304,21.00372314,21.00372314,104.0314255,27.87789917,22.30004883,22.12039185,23.06195068,24.35684204
616,2023-04-25 15:42:40-04:00,0.633488297,5.82130146,103.4893494,50.58456802,0.000381848,28.99061584,6.969176292,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.003338842,27,0,25.31052017,6.415084362,0,0,19.78607178,21.09985352,20.90759277,20.74737549,22.65396118,13.0569458,96.48208618,52.99911499,23.03848267,22.94235229,22.62191772,22.8302002,23.07052612,22.89428711,23.32687378,23.15063477,20.90759277,20.90759277,103.8055725,27.87789917,22.30004883,22.09405518,23.06195068,24.35684204
617,2023-04-25 15:42:50-04:00,0.674020052,6.018536568,103.4035339,50.59970093,0.000381848,29.00491905,6.950102806,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.003113245,27,0,25.32136917,6.415084362,0,0,19.68994141,21.05178833,20.87554932,20.66726685,22.65396118,13.00888062,96.48208618,51.39694214,22.99041748,22.94235229,22.62191772,22.8302002,23.02246094,22.89428711,23.32687378,23.10256958,20.87554932,20.87554932,103.6135788,27.84127808,22.27316284,22.06774902,23.03103638,24.35684204
618,2023-04-25 15:43:00-04:00,0.657330513,5.971725464,103.2092896,51.7352829,0.000381848,28.98775291,6.950102806,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.002887647,27,0,25.32136917,6.403639317,0,0,19.68994141,21.00372314,20.77941895,20.61920166,22.65396118,13.0569458,96.434021,50.11520386,22.99041748,22.94235229,22.58987427,22.78213501,22.97439575,22.86224365,23.27880859,23.08654785,20.77941895,20.77941895,103.4215927,27.86847115,22.27316284,22.01394653,23.06164551,24.35684204
619,2023-04-25 15:43:10-04:00,0.638256729,5.855972767,102.969902,50.28519058,0.000381848,28.9772644,6.903610229,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.00266205,27,0,25.32136917,6.413653851,0,0,19.60983276,20.87554932,20.6993103,20.53909302,22.65396118,13.0569458,96.35391235,48.56109619,22.99041748,22.89428711,22.54180908,22.78213501,23.02246094,22.86224365,23.27880859,23.10256958,20.6993103,20.6993103,103.2409058,27.86847115,22.24740601,21.98791504,23.06164551,24.35684204
620,2023-04-25 15:43:20-04:00,0.559577405,5.655951023,102.7711945,45.0881424,0.000381848,28.99824524,6.914339542,-0.00014296,0.00095462,0.00095462,0.00095462,100,0.002436453,27,0,25.32136917,6.413653851,0,0,19.56176758,20.82748413,20.60317993,20.44296265,22.65396118,13.0569458,96.48208618,47.26333618,22.99041748,22.89428711,22.54180908,22.78213501,22.97439575,22.86224365,23.27880859,23.05450439,20.60317993,20.60317993,103.0828171,27.86847115,22.22052002,21.93527222,23.06164551,24.35684204
621,2023-04-25 15:43:30-04:00,0.352150083,7.368157864,102.7034531,17.23691368,0.000381848,28.96677208,6.155918121,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.002210855,0,0,25.36321259,6.400778294,0,0,19.51370239,20.77941895,20.65124512,20.362854,22.65396118,13.10501099,96.434021,45.83740234,22.94235229,22.89428711,22.4937439,22.73406982,22.92633057,22.81417847,23.27880859,23.05450439,20.65124512,20.65124512,102.8795776,27.84014893,22.19390869,21.90838623,23.06164551,24.35684204
622,2023-04-25 15:43:40-04:00,0.242475867,8.149218559,103.3515625,14.22923088,0.000381848,28.99633789,0.221351266,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001985258,0,0,25.27952576,6.383612156,0,0,19.83413696,21.00372314,20.77941895,20.44296265,22.65396118,13.10501099,91.2109375,45.00427246,22.94235229,22.84622192,22.44567871,22.73406982,22.89428711,22.81417847,23.27880859,23.00643921,20.77941895,20.77941895,102.6537857,27.84014893,22.1678772,21.88204956,23.06164551,24.35684204
623,2023-04-25 15:43:50-04:00,0.080348752,8.362681389,103.3945007,5.305656433,0.000381848,19.36312675,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00175966,0,0,4.02323246,4.207771301,0,0,20.09048462,20.55511475,20.95565796,20.31478882,22.65396118,13.13705444,90.44189453,67.24243164,22.91030884,22.84622192,22.41363525,22.73406982,22.89428711,22.81417847,23.23074341,23.00643921,20.95565796,20.95565796,103.2860718,27.84014893,22.15328979,21.8265686,23.06164551,24.35684204
624,2023-04-25 15:44:00-04:00,0.021935308,8.200034142,103.6655197,1.333705783,0.000381848,1.147669435,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001534063,0,0,0,3.760014057,0,0,20.1385498,21.9329834,21.00372314,20.26672363,22.65396118,13.18511963,89.62478638,63.26904297,22.94235229,22.84622192,22.41363525,22.68600464,22.84622192,22.76611328,23.23074341,22.97439575,21.00372314,21.00372314,103.3538284,27.84014893,22.11779785,21.78677368,23.06164551,24.3848877
625,2023-04-25 15:44:10-04:00,-0.04601502,6.823239803,102.7757187,-2.449647665,0.000381848,0.044251535,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001308465,0,0,0,3.750000477,0,0,20.1385498,22.41363525,21.00372314,20.31478882,22.65396118,13.23318481,88.82369995,55.1940918,22.91030884,22.81417847,22.36557007,22.68600464,22.79815674,22.76611328,23.19869995,22.95837402,21.00372314,21.00372314,103.5909805,27.84014893,22.0914917,21.76046753,23.06164551,24.35684204
626,2023-04-25 15:44:20-04:00,-0.15568924,6.651896,101.990036,-10.31586456,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.001082868,0,0,0,3.750000477,0,0,20.1385498,27.66876221,21.00372314,20.31478882,22.65396118,13.28125,87.87841797,53.49578857,22.91030884,22.81417847,22.31750488,22.65396118,22.79815674,22.76611328,23.19869995,22.92633057,21.00372314,21.00372314,103.2634964,27.84014893,22.11779785,21.7338562,23.06164551,24.3848877
627,2023-04-25 15:44:30-04:00,-0.171186686,6.315768719,100.9517746,-11.16822243,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.00085727,0,0,0,3.750000477,0,0,20.1385498,32.10678101,21.00372314,20.31478882,22.62191772,13.36135864,86.74087524,53.99246216,22.86224365,22.76611328,22.31750488,22.65396118,22.79815674,22.7180481,23.19869995,22.91030884,21.00372314,21.00372314,102.078064,27.84014893,22.0914917,21.7338562,23.06164551,24.35684204
628,2023-04-25 15:44:40-04:00,-0.093699463,6.022270203,100.162056,-5.348764896,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.000631673,0,0,0,3.750000477,0,0,20.44296265,33.29238892,21.00372314,20.31478882,22.65396118,13.45748901,85.57128906,56.04324341,22.86224365,22.76611328,22.2694397,22.65396118,22.75009155,22.7180481,23.19869995,22.91030884,21.00372314,21.00372314,101.062355,27.84014893,22.06515503,21.7338562,23.06164551,24.3848877
629,2023-04-25 15:44:50-04:00,-0.028133355,5.825149536,99.45822906,-2.168759823,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.000406075,0,0,0,3.750000477,0,0,23.08654785,34.10949707,21.00372314,20.31478882,22.65396118,13.53759766,84.17739868,60.35308838,22.86224365,22.76611328,22.2694397,22.605896,22.75009155,22.68600464,23.15063477,22.87826538,21.00372314,21.00372314,100.2613297,27.84014893,22.0914917,21.7338562,23.06164551,24.35684204
630,2023-04-25 15:45:00-04:00,0.008822087,5.612478733,98.88536835,0.925232589,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.000180478,0,0,0,3.750000477,0,0,25.2494812,34.5741272,21.00372314,20.31478882,22.65396118,13.63372803,83.0078125,63.71765137,22.86224365,22.76611328,22.2694397,22.605896,22.7180481,22.68600464,23.15063477,22.87826538,21.00372314,21.00372314,99.53942871,27.84014893,22.06515503,21.7338562,23.06164551,24.3848877
631,2023-04-25 15:45:10-04:00,0.024319531,5.477457047,98.38024139,2.254732132,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.806106925,0,1.145858526,0,3.750000477,0,0,26.89971924,34.99069214,21.00372314,20.362854,22.605896,13.71383667,76.32675171,63.66958618,22.81417847,22.7180481,22.2694397,22.605896,22.7180481,22.63793945,23.15063477,22.87826538,21.00372314,21.00372314,98.95303345,27.86245728,22.06515503,21.76046753,23.06164551,24.35684204
632,2023-04-25 15:45:20-04:00,0.03266431,5.632476807,98.07585144,4.017594814,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.484236896,1.063602924,0.459202588,0,3.750000477,0,0,28.48587036,35.16693115,21.00372314,20.31478882,22.65396118,13.76190186,54.00848389,67.73910522,22.81417847,22.7180481,22.23739624,22.55783081,22.7180481,22.63793945,23.10256958,22.8302002,21.00372314,21.00372314,98.61472321,27.83612061,22.06515503,21.78677368,23.06164551,24.3848877
633,2023-04-25 15:45:30-04:00,0.03504853,5.174217701,97.7399292,3.697447062,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0.058653262,1.063602924,0,0,3.73998642,0,0,29.81567383,35.24703979,21.00372314,20.362854,22.605896,13.8420105,50.43563843,58.14208984,22.81417847,22.66998291,22.2694397,22.605896,22.7180481,22.63793945,23.10256958,22.8302002,21.00372314,21.00372314,98.11869049,27.84899712,22.06515503,21.78677368,23.06164551,24.35684204
634,2023-04-25 15:45:40-04:00,0.03504853,4.849319458,97.37702179,4.997180939,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,1.063602924,0,0,3.73998642,0,0,31.36978149,35.19897461,21.00372314,20.362854,22.605896,13.89007568,52.85491943,52.27813721,22.76611328,22.66998291,22.23739624,22.55783081,22.66998291,22.58987427,23.10256958,22.8302002,21.00372314,21.00372314,97.90451813,27.84899712,22.06515503,21.78677368,23.06164551,24.3848877
635,2023-04-25 15:45:50-04:00,0.03504853,4.574277401,97.02315521,2.504416704,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,32.95593262,34.97467041,21.00372314,20.362854,22.605896,13.98620605,53.9604187,50.91629028,22.76611328,22.66998291,22.23739624,22.55783081,22.66998291,22.58987427,23.05450439,22.78213501,21.00372314,21.00372314,97.55511475,27.87075996,22.06515503,21.81338501,23.06164551,24.3848877
636,2023-04-25 15:46:00-04:00,0.054122303,4.332779408,96.81583405,5.073255539,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.10949707,34.81445313,21.00372314,20.362854,22.62191772,14.0663147,54.50515747,50.24337769,22.76611328,22.66998291,22.23739624,22.55783081,22.66998291,22.58987427,23.10256958,22.79815674,21.00372314,21.00372314,97.16065216,27.87075996,22.06515503,21.83999634,23.06164551,24.35684204
637,2023-04-25 15:46:10-04:00,0.054122303,4.101834297,96.64453888,5.711277962,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.03875732,34.63821411,21.00372314,20.362854,22.605896,14.11437988,54.68139648,49.2980957,22.76611328,22.63793945,22.18933105,22.50976563,22.66998291,22.54180908,23.05450439,22.78213501,21.00372314,21.00372314,96.90142822,27.87075996,22.06515503,21.83999634,23.06164551,24.3848877
638,2023-04-25 15:46:20-04:00,0.054122303,3.861346722,96.38088226,8.226577759,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.69564819,34.5741272,21.00372314,20.362854,22.62191772,14.16244507,54.6333313,48.64120483,22.73406982,22.63793945,22.23739624,22.50976563,22.66998291,22.54180908,23.05450439,22.73406982,21.00372314,21.00372314,96.67609406,27.89562988,22.06515503,21.86633301,23.06164551,24.35684204
639,2023-04-25 15:46:30-04:00,0.054122303,3.584498644,96.08123016,6.18181324,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.19232178,34.54208374,21.00372314,20.362854,22.605896,14.19448853,54.50515747,48.46496582,22.73406982,22.63793945,22.18933105,22.50976563,22.62191772,22.54180908,23.02246094,22.73406982,21.00372314,21.00372314,96.41693115,27.89562988,22.09118652,21.86633301,23.06164551,24.3848877
640,2023-04-25 15:46:40-04:00,0.036240641,3.245738506,95.65992737,3.826298237,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.49673462,34.5741272,21.00372314,20.39489746,22.605896,14.2906189,54.1847229,48.89755249,22.73406982,22.63793945,22.18933105,22.50976563,22.62191772,22.50976563,23.02246094,22.73406982,21.00372314,21.00372314,96.13531494,27.89562988,22.09118652,21.89291382,23.06164551,24.35684204
641,2023-04-25 15:46:50-04:00,0.025511643,3.090509176,95.18461609,6.537219048,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.769104,34.62219238,21.00372314,20.39489746,22.62191772,14.33868408,53.88031006,47.87216187,22.68600464,22.58987427,22.18933105,22.50976563,22.62191772,22.50976563,23.02246094,22.75009155,21.00372314,21.00372314,95.72976685,27.89562988,22.06488037,21.89291382,23.09255981,24.3848877
642,2023-04-25 15:47:00-04:00,0.025511643,2.848519564,94.79045105,4.2714715,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.97738647,34.63821411,21.00372314,20.39489746,22.55783081,14.37072754,53.52783203,46.86279297,22.73406982,22.58987427,22.18933105,22.47772217,22.62191772,22.50976563,22.97439575,22.73406982,21.00372314,21.00372314,95.23416901,27.92138672,22.09118652,21.91952515,23.06164551,24.35684204
643,2023-04-25 15:47:10-04:00,0.014782643,2.669157505,94.51571655,2.552709818,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.20169067,34.67025757,21.00372314,20.39489746,22.605896,14.41879272,53.20739746,46.5423584,22.68600464,22.58987427,22.18933105,22.47772217,22.62191772,22.50976563,22.97439575,22.68600464,21.00372314,21.00372314,94.98641968,27.92138672,22.09118652,21.91952515,23.09255981,24.35684204
644,2023-04-25 15:47:20-04:00,0.014782643,2.378265381,94.22749329,7.037716389,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.37792969,34.71832275,21.00372314,20.39489746,22.55783081,14.46685791,52.90298462,46.78268433,22.68600464,22.58987427,22.18933105,22.47772217,22.62191772,22.50976563,22.97439575,22.68600464,21.00372314,21.00372314,94.63729858,27.92138672,22.09118652,21.94558716,23.06164551,24.3848877
645,2023-04-25 15:47:30-04:00,0.004053643,2.098664999,93.99555206,0.397253931,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.5541687,34.75036621,21.00372314,20.39489746,22.55783081,14.5149231,52.45437622,47.03903198,22.68600464,22.54180908,22.14126587,22.47772217,22.57385254,22.46170044,22.97439575,22.68600464,21.00372314,21.00372314,94.34456635,27.94629097,22.09118652,21.97216797,23.09255981,24.35684204
646,2023-04-25 15:47:40-04:00,0.004053643,1.86768806,93.85146332,0.189363256,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.69836426,34.81445313,21.05178833,20.39489746,22.57385254,14.54696655,52.05383301,46.06170654,22.63793945,22.54180908,22.18933105,22.47772217,22.57385254,22.50976563,22.92633057,22.65396118,21.05178833,21.05178833,94.08560181,27.94629097,22.11752319,21.97216797,23.06164551,24.35684204
647,2023-04-25 15:47:50-04:00,0.004053643,1.544586182,93.77490234,-0.079607591,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.7784729,34.84649658,21.05178833,20.44296265,22.55783081,14.59503174,51.65328979,45.35675049,22.63793945,22.54180908,22.14126587,22.42965698,22.57385254,22.46170044,22.92633057,22.68600464,21.05178833,21.05178833,93.88298798,27.94629097,22.09118652,21.99850464,23.06164551,24.3848877
648,2023-04-25 15:48:00-04:00,0.004053643,1.276596069,93.65336609,7.361479759,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.87460327,34.86251831,21.05178833,20.44296265,22.57385254,14.69116211,51.33285522,45.05233765,22.63793945,22.54180908,22.14126587,22.42965698,22.57385254,22.46170044,22.92633057,22.65396118,21.05178833,21.05178833,93.79291534,27.94629097,22.11752319,21.99850464,23.06164551,24.35684204
649,2023-04-25 15:48:10-04:00,0.004053643,1.013566613,93.57679749,3.886058092,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.0027771,34.89456177,21.05178833,20.44296265,22.55783081,14.72320557,50.93231201,45.35675049,22.63793945,22.4937439,22.14126587,22.42965698,22.57385254,22.46170044,22.92633057,22.65396118,21.05178833,21.05178833,93.70288086,27.97116089,22.11752319,22.02511597,23.09255981,24.35684204
650,2023-04-25 15:48:20-04:00,0.004053643,0.888215721,93.46424103,0.284428269,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.09890747,34.94262695,21.05178833,20.44296265,22.57385254,14.77127075,50.48370361,46.4302063,22.63793945,22.4937439,22.14126587,22.42965698,22.57385254,22.41363525,22.92633057,22.65396118,21.05178833,21.05178833,93.59030151,27.97116089,22.11752319,22.02511597,23.06164551,24.3848877
651,2023-04-25 15:48:30-04:00,0.004053643,0.866673291,93.34719086,-7.766954422,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.13095093,34.94262695,21.05178833,20.49102783,22.55783081,14.81933594,50.03509521,44.65179443,22.58987427,22.4937439,22.14126587,22.42965698,22.57385254,22.41363525,22.87826538,22.65396118,21.05178833,21.05178833,93.47775269,27.97116089,22.11752319,22.05142212,23.09255981,24.35684204
652,2023-04-25 15:48:40-04:00,-0.006675357,0.765415967,93.21209717,-2.001639128,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.17901611,34.94262695,21.05178833,20.49102783,22.57385254,14.86740112,49.73068237,44.15512085,22.58987427,22.4937439,22.14126587,22.42965698,22.54180908,22.41363525,22.87826538,22.65396118,21.05178833,21.05178833,93.36520386,27.99835205,22.14382935,22.05142212,23.06164551,24.35684204
653,2023-04-25 15:48:50-04:00,-0.006675357,0.65498203,93.09057617,-1.54551506,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.27514648,34.97467041,21.05178833,20.49102783,22.55783081,14.89944458,49.37820435,43.93081665,22.58987427,22.46170044,22.14126587,22.42965698,22.57385254,22.41363525,22.87826538,22.605896,21.05178833,21.05178833,93.21884155,27.99835205,22.11752319,22.07803345,23.09255981,24.35684204
654,2023-04-25 15:49:00-04:00,-0.006675357,0.487057507,92.91048431,22.53707886,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.30718994,34.99069214,21.05178833,20.53909302,22.52578735,14.94750977,49.02572632,44.25125122,22.58987427,22.46170044,22.14126587,22.3815918,22.54180908,22.41363525,22.87826538,22.62191772,21.05178833,21.05178833,93.1175766,27.99835205,22.14382935,22.07803345,23.09255981,24.35684204
655,2023-04-25 15:49:10-04:00,0.025511643,0.359356731,92.75745392,29.58494949,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.35525513,34.97467041,21.05178833,20.53909302,22.50976563,14.99557495,48.62518311,44.73190308,22.58987427,22.46170044,22.09320068,22.3815918,22.54180908,22.36557007,22.87826538,22.605896,21.05178833,21.05178833,92.98254395,28.02468872,22.11752319,22.10437012,23.06164551,24.35684204
656,2023-04-25 15:49:20-04:00,0.025511643,0.236875921,92.60216522,40.18310928,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.40332031,35.03875732,21.05178833,20.53909302,22.52578735,15.04364014,48.25668335,44.15512085,22.58987427,22.46170044,22.09320068,22.3815918,22.54180908,22.36557007,22.84622192,22.62191772,21.05178833,21.05178833,92.84748077,28.02468872,22.14382935,22.10437012,23.09255981,24.3848877
657,2023-04-25 15:49:30-04:00,0.025511643,0.125468656,92.43939209,133.3286133,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.40332031,35.0227356,21.05178833,20.57113647,22.50976563,15.07568359,47.90420532,43.38607788,22.58987427,22.46170044,22.09320068,22.3815918,22.54180908,22.36557007,22.8302002,22.605896,21.05178833,21.05178833,92.6674118,28.02468872,22.14382935,22.13095093,23.09255981,24.35684204
658,2023-04-25 15:49:40-04:00,0.025511643,0.105877377,92.296875,110.4563751,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.4513855,35.03875732,21.05178833,20.57113647,22.50976563,15.12374878,47.59979248,43.17779541,22.54180908,22.46170044,22.09320068,22.3815918,22.54180908,22.36557007,22.84622192,22.605896,21.05178833,21.05178833,92.50989532,28.02468872,22.14382935,22.13095093,23.09255981,24.35684204
659,2023-04-25 15:49:50-04:00,0.012398421,0.099999994,92.07333374,61.19462967,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.4513855,35.03875732,21.05178833,20.57113647,22.52578735,15.17181396,47.27935791,43.2258606,22.54180908,22.46170044,22.09320068,22.3815918,22.54180908,22.33352661,22.84622192,22.62191772,21.05178833,21.05178833,92.30737305,28.05126953,22.17016602,22.1572876,23.06164551,24.35684204
660,2023-04-25 15:50:00-04:00,0.012398421,0.099999994,91.89334106,110.9449539,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.03875732,21.05178833,20.61920166,22.50976563,15.21987915,46.92687988,44.28329468,22.54180908,22.46170044,22.09320068,22.33352661,22.54180908,22.36557007,22.84622192,22.55783081,21.05178833,21.05178833,92.17233276,28.05126953,22.17016602,22.1572876,23.09255981,24.35684204
661,2023-04-25 15:50:10-04:00,0.00047731,0.099999994,91.76282501,48.54921722,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.0227356,21.09985352,20.61920166,22.52578735,15.25192261,46.52633667,43.2258606,22.54180908,22.41363525,22.09320068,22.36557007,22.54180908,22.33352661,22.84622192,22.57385254,21.09985352,21.09985352,91.96981812,28.05126953,22.17016602,22.1572876,23.09255981,24.35684204
662,2023-04-25 15:50:20-04:00,0.00047731,0.099999994,91.56486511,-40.31788635,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.03875732,21.09985352,20.61920166,22.50976563,15.29998779,46.22192383,42.87338257,22.54180908,22.41363525,22.09320068,22.3815918,22.4937439,22.33352661,22.84622192,22.55783081,21.09985352,21.09985352,91.78982544,28.08016777,22.17016602,22.18389893,23.09255981,24.35684204
663,2023-04-25 15:50:30-04:00,-0.015020133,0.099999994,91.37136078,-13.0571003,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.0227356,21.09985352,20.61920166,22.52578735,15.34805298,45.94955444,42.45681763,22.54180908,22.41363525,22.09320068,22.33352661,22.4937439,22.33352661,22.79815674,22.55783081,21.09985352,21.09985352,91.58737946,28.08016777,22.17016602,22.18389893,23.09255981,24.35684204
