,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
664,2023-04-25 15:50:40-04:00,-0.015020133,0.099999994,91.19141388,-15.11494827,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.03875732,21.13189697,20.66726685,22.47772217,15.39611816,45.69320679,42.42477417,22.54180908,22.41363525,22.09320068,22.33352661,22.4937439,22.33352661,22.79815674,22.57385254,21.13189697,21.13189697,91.47486115,28.08016777,22.17016602,22.21020508,23.09255981,24.35684204
665,2023-04-25 15:50:50-04:00,-0.028133355,0.099999994,91.01593781,-147.5135651,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.0227356,21.09985352,20.66726685,22.47772217,15.42816162,45.34072876,42.72918701,22.54180908,22.41363525,22.09320068,22.33352661,22.4937439,22.33352661,22.78213501,22.55783081,21.09985352,21.09985352,91.31738281,28.10507202,22.19647217,22.21020508,23.09255981,24.35684204
666,2023-04-25 15:51:00-04:00,-0.112773247,0.582572937,90.80901337,-123.0263214,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.49945068,35.03875732,21.13189697,20.66726685,22.47772217,15.47622681,44.972229,44.15512085,22.50976563,22.36557007,22.09320068,22.33352661,22.4937439,22.28546143,22.79815674,22.57385254,21.13189697,21.13189697,91.09243774,28.10507202,22.17016602,22.21020508,23.09255981,24.35684204
667,2023-04-25 15:51:10-04:00,-0.060320355,767.6564941,89.35191345,0.391778409,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.0227356,21.09985352,20.66726685,22.50976563,15.52429199,44.57168579,43.53027344,22.50976563,22.41363525,22.09320068,22.33352661,22.4937439,22.33352661,22.79815674,22.50976563,21.09985352,21.09985352,90.89001465,28.10507202,22.19647217,22.23681641,23.09255981,24.35684204
668,2023-04-25 15:51:20-04:00,0.867142081,765.8410034,88.3898468,1.62332654,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.03875732,21.13189697,20.71533203,22.47772217,15.57235718,44.13909912,44.23522949,22.50976563,22.36557007,22.06115723,22.33352661,22.4937439,22.33352661,22.79815674,22.50976563,21.13189697,21.13189697,90.38397217,28.13253784,22.19647217,22.21020508,23.09255981,24.35684204
669,2023-04-25 15:51:30-04:00,-0.11634957,946.1535645,87.93140411,-0.137445912,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.48342896,35.03875732,21.13189697,20.71533203,22.47772217,15.60440063,43.99490356,43.43414307,22.50976563,22.36557007,22.09320068,22.33352661,22.44567871,22.28546143,22.75009155,22.52578735,21.13189697,21.13189697,88.4617691,28.13253784,22.19647217,22.23681641,23.09255981,24.35684204
670,2023-04-25 15:51:40-04:00,-0.131847024,946.1627808,87.82579803,-0.126277521,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.53149414,35.0227356,21.13189697,20.71533203,22.47772217,15.65246582,43.81866455,42.3286438,22.50976563,22.36557007,22.06115723,22.33352661,22.4937439,22.28546143,22.75009155,22.50976563,21.13189697,21.13189697,88.10220337,28.13253784,22.19647217,22.23681641,23.09255981,24.35684204
671,2023-04-25 15:51:50-04:00,0.315194637,945.0223389,87.66177368,0.166822344,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.57955933,35.03875732,21.13189697,20.71533203,22.47772217,15.70053101,43.64242554,41.97616577,22.50976563,22.36557007,22.06115723,22.33352661,22.44567871,22.28546143,22.75009155,22.52578735,21.13189697,21.13189697,87.85501099,28.13253784,22.19647217,22.26315308,23.06164551,24.35684204
672,2023-04-25 15:52:00-04:00,0.173333406,944.1496582,87.48200989,-0.013693626,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.62762451,35.0227356,21.13189697,20.74737549,22.47772217,15.74859619,43.46618652,41.97616577,22.50976563,22.36557007,22.06115723,22.30148315,22.44567871,22.28546143,22.75009155,22.50976563,21.13189697,21.13189697,87.69772339,28.15969849,22.19647217,22.26315308,23.09255981,24.35684204
673,2023-04-25 15:52:10-04:00,0.00047731,946.4876099,87.39328766,-0.002036199,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.62762451,35.03875732,21.13189697,20.74737549,22.47772217,15.78063965,43.24188232,41.97616577,22.50976563,22.36557007,22.06115723,22.30148315,22.44567871,22.28546143,22.75009155,22.52578735,21.13189697,21.13189697,87.51797485,28.15969849,22.19647217,22.26315308,23.09255981,24.35684204
674,2023-04-25 15:52:20-04:00,-0.03170969,946.4608154,87.378685,-0.006842496,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.62762451,34.99069214,21.17996216,20.74737549,22.47772217,15.82870483,43.01757813,41.97616577,22.46170044,22.36557007,22.06115723,22.30148315,22.44567871,22.28546143,22.75009155,22.50976563,21.17996216,21.17996216,87.40563202,28.15969849,22.22280884,22.2897644,23.09255981,24.35684204
675,2023-04-25 15:52:30-04:00,-0.290397793,946.4401855,87.36068726,-0.279900193,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.62762451,34.97467041,21.17996216,20.74737549,22.47772217,15.87677002,42.80929565,41.94412231,22.50976563,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.75009155,22.47772217,21.17996216,21.17996216,87.38317871,28.1866169,22.22280884,22.2897644,23.09255981,24.35684204
676,2023-04-25 15:52:40-04:00,-0.183107793,802.6293945,87.05964661,-0.004472811,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.57955933,34.99069214,21.17996216,20.79544067,22.42965698,15.92483521,42.53692627,41.89605713,22.46170044,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.50976563,21.17996216,21.17996216,87.3607254,28.1866169,22.22280884,22.2897644,23.09255981,24.35684204
677,2023-04-25 15:52:50-04:00,0.031472199,946.8955688,86.83052063,0.007199455,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.53149414,34.94262695,21.17996216,20.79544067,22.47772217,15.95687866,42.36068726,41.84799194,22.50976563,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.17996216,21.17996216,87.27083588,28.1866169,22.22280884,22.2897644,23.09255981,24.35684204
678,2023-04-25 15:53:00-04:00,-0.005483245,946.9388428,86.75415039,0.004449459,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.49945068,34.97467041,21.17996216,20.79544067,22.42965698,16.00494385,42.08831787,41.84799194,22.46170044,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.17996216,21.17996216,86.84399414,28.1866169,22.22280884,22.3157959,23.09255981,24.35684204
679,2023-04-25 15:53:10-04:00,-0.03528602,946.9105835,86.71821594,0.009102856,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.4513855,34.94262695,21.17996216,20.79544067,22.42965698,16.05300903,41.91207886,41.7678833,22.46170044,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.17996216,21.17996216,86.75415802,28.21322632,22.22280884,22.3157959,23.09255981,24.35684204
680,2023-04-25 15:53:20-04:00,0.499971807,916.7214966,86.57898712,1.392793775,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.41934204,34.89456177,21.22802734,20.84350586,22.47772217,16.10107422,41.68777466,41.67175293,22.46170044,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.22802734,21.22802734,86.73171234,28.21322632,22.22280884,22.3157959,23.09255981,24.32937622
681,2023-04-25 15:53:30-04:00,0.057698641,947.4050293,86.17918396,0.016280843,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.40332031,34.89456177,21.22802734,20.79544067,22.42965698,16.13311768,41.46347046,41.75186157,22.46170044,22.31750488,22.0451355,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.22802734,21.22802734,86.70925903,28.21322632,22.22280884,22.3157959,23.09255981,24.32937622
682,2023-04-25 15:53:40-04:00,-0.31900844,927.4680786,86.078125,-0.098841116,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.35525513,34.89456177,21.22802734,20.84350586,22.42965698,16.13311768,41.25518799,41.3192749,22.46170044,22.31750488,22.06115723,22.25341797,22.44567871,22.23739624,22.70202637,22.47772217,21.22802734,21.22802734,86.32741547,28.21322632,22.24911499,22.34240723,23.09255981,24.35684204
683,2023-04-25 15:53:50-04:00,-0.056744017,947.8140259,85.88276672,0.862016797,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.30718994,34.86251831,21.22802734,20.84350586,22.42965698,16.18118286,41.03088379,41.04690552,22.46170044,22.31750488,22.06115723,22.30148315,22.44567871,22.28546143,22.70202637,22.47772217,21.22802734,21.22802734,86.10281372,28.21322632,22.22280884,22.34240723,23.09255981,24.32910156
684,2023-04-25 15:54:00-04:00,0.042201199,947.7678833,85.67169189,0.030546583,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.27514648,34.84649658,21.22802734,20.89157104,22.42965698,16.22924805,40.85464478,40.82260132,22.46170044,22.31750488,22.01309204,22.30148315,22.39761353,22.23739624,22.66998291,22.47772217,21.22802734,21.22802734,85.92319489,28.24038506,22.24911499,22.34240723,23.09255981,24.32910156
685,2023-04-25 15:54:10-04:00,0.031472199,947.7837524,85.63128662,0.020702805,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.27514648,34.86251831,21.22802734,20.89157104,22.42965698,16.27731323,40.67840576,40.72647095,22.41363525,22.28546143,22.06115723,22.25341797,22.44567871,22.23739624,22.66998291,22.47772217,21.22802734,21.22802734,85.72106934,28.24038506,22.24911499,22.34240723,23.06164551,24.35684204
686,2023-04-25 15:54:20-04:00,0.008822087,947.7550659,85.60882568,0.010859025,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.27514648,34.81445313,21.22802734,20.89157104,22.42965698,16.30935669,40.48614502,40.69442749,22.41363525,22.28546143,22.01309204,22.25341797,22.44567871,22.23739624,22.66998291,22.47772217,21.22802734,21.22802734,85.63129425,28.24038506,22.22280884,22.34240723,23.09255981,24.32910156
687,2023-04-25 15:54:30-04:00,-0.013828023,947.7227173,85.60433197,-0.01785084,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.2270813,34.7984314,21.22802734,20.9236145,22.42965698,16.35742188,40.27786255,40.6463623,22.41363525,22.28546143,22.06115723,22.25341797,22.39761353,22.23739624,22.66998291,22.44567871,21.22802734,21.22802734,85.60882568,28.26730347,22.24911499,22.36871338,23.09255981,24.32910156
688,2023-04-25 15:54:40-04:00,-0.03528602,947.6968994,85.5594101,0.019779433,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.2270813,34.81445313,21.27609253,20.9236145,22.42965698,16.35742188,40.13366699,40.72647095,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.23739624,22.66998291,22.44567871,21.27609253,21.27609253,85.58636475,28.26730347,22.24911499,22.36871338,23.09255981,24.32910156
689,2023-04-25 15:54:50-04:00,0.218633637,946.9760742,85.37978363,0.2420737,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.17901611,34.76638794,21.27609253,20.9236145,22.42965698,16.40548706,39.90936279,40.74249268,22.41363525,22.28546143,21.99707031,22.25341797,22.39761353,22.23739624,22.66998291,22.44567871,21.27609253,21.27609253,85.57513428,28.26730347,22.24911499,22.36871338,23.09255981,24.32910156
690,2023-04-25 15:55:00-04:00,-0.237944901,945.78479,84.83651733,0.045202188,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.13095093,34.76638794,21.27609253,20.9236145,22.42965698,16.45355225,39.73312378,40.77453613,22.41363525,22.28546143,22.01309204,22.25341797,22.44567871,22.23739624,22.66998291,22.42965698,21.27609253,21.27609253,85.51901245,28.26730347,22.24911499,22.39532471,23.09255981,24.32910156
691,2023-04-25 15:55:10-04:00,1.013771653,932.9202881,84.6210022,0.014370206,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.14697266,34.71832275,21.27609253,20.9236145,22.42965698,16.4855957,39.55688477,40.6463623,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.23739624,22.66998291,22.42965698,21.27609253,21.27609253,84.86795044,28.26730347,22.24911499,22.36871338,23.09255981,24.32910156
692,2023-04-25 15:55:20-04:00,0.064851306,948.7073975,84.33371735,0.019747425,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.09890747,34.71832275,21.27609253,20.97167969,22.42965698,16.53366089,39.38064575,40.34194946,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.23739624,22.66998291,22.42965698,21.27609253,21.27609253,84.66589355,28.29446411,22.27545166,22.39532471,23.09255981,24.32910156
693,2023-04-25 15:55:30-04:00,0.027895864,948.7867432,84.23497009,0.025124645,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.05084229,34.6862793,21.27609253,20.97167969,22.42965698,16.53366089,39.20440674,40.14968872,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.23739624,22.66998291,22.44567871,21.27609253,21.27609253,84.44143677,28.29446411,22.24911499,22.39532471,23.09255981,24.32910156
694,2023-04-25 15:55:40-04:00,0.027895864,948.781311,84.21251678,0.012966447,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.0027771,34.6862793,21.27609253,20.97167969,22.3815918,16.58172607,39.07623291,40.06958008,22.41363525,22.28546143,21.99707031,22.25341797,22.39761353,22.23739624,22.62191772,22.42965698,21.27609253,21.27609253,84.23946381,28.29446411,22.27545166,22.39532471,23.09255981,24.32910156
695,2023-04-25 15:55:50-04:00,0.038624864,948.7802734,84.20802307,0.013522967,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,38.0027771,34.63821411,21.27609253,20.97167969,22.3815918,16.62979126,38.8999939,39.97344971,22.41363525,22.28546143,22.01309204,22.23739624,22.39761353,22.18933105,22.66998291,22.42965698,21.27609253,21.27609253,84.2170105,28.29446411,22.24911499,22.39532471,23.09255981,24.32910156
696,2023-04-25 15:56:00-04:00,0.038624864,948.8320313,84.16688538,0.034279566,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.95471191,34.63821411,21.30813599,20.97167969,22.42965698,16.66183472,38.77182007,39.89334106,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.18933105,22.62191772,22.42965698,21.30813599,21.30813599,84.2057724,28.32107544,22.27545166,22.39532471,23.09255981,24.32910156
697,2023-04-25 15:56:10-04:00,0.019551087,948.8738403,84.1145401,0.015026799,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.92266846,34.62219238,21.30813599,21.01974487,22.39761353,16.7098999,38.57955933,39.84527588,22.41363525,22.28546143,22.01309204,22.25341797,22.39761353,22.18933105,22.62191772,22.42965698,21.30813599,21.30813599,84.17211151,28.32107544,22.27545166,22.39532471,23.09255981,24.32910156
698,2023-04-25 15:56:20-04:00,0.019551087,948.8980103,84.07243347,0.018562723,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.92266846,34.63821411,21.30813599,21.01974487,22.3815918,16.75796509,38.4513855,39.81323242,22.36557007,22.28546143,22.01309204,22.20535278,22.39761353,22.18933105,22.62191772,22.42965698,21.30813599,21.30813599,84.12722778,28.32107544,22.27545166,22.42166138,23.09255981,24.30133057
699,2023-04-25 15:56:30-04:00,-0.005483245,948.8527832,84.03715515,0.002552971,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.87460327,34.59014893,21.30813599,21.01974487,22.3815918,16.75796509,38.32321167,39.76516724,22.41363525,22.23739624,22.01309204,22.25341797,22.39761353,22.18933105,22.605896,22.42965698,21.30813599,21.30813599,84.08235931,28.32107544,22.27545166,22.42166138,23.09255981,24.32910156
700,2023-04-25 15:56:40-04:00,0.017166864,948.765625,84.00187683,0.021288028,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.82653809,34.54208374,21.30813599,21.01974487,22.3815918,16.80603027,38.14697266,39.71710205,22.36557007,22.28546143,22.01309204,22.20535278,22.39761353,22.18933105,22.62191772,22.3815918,21.30813599,21.30813599,84.05990601,28.32107544,22.27545166,22.42166138,23.09255981,24.30133057
701,2023-04-25 15:56:50-04:00,0.027895864,948.7033691,83.95666504,0.007943843,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.7784729,34.54208374,21.30813599,21.06781006,22.39761353,16.83807373,38.01879883,39.66903687,22.36557007,22.23739624,22.01309204,22.20535278,22.39761353,22.18933105,22.62191772,22.39761353,21.30813599,21.30813599,84.02624512,28.32107544,22.27545166,22.42166138,23.09255981,24.32937622
702,2023-04-25 15:57:00-04:00,0.014782643,948.6741943,83.87590027,-0.028274432,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.73040771,34.49401855,21.30813599,21.01974487,22.3815918,16.88613892,37.87460327,39.62097168,22.36557007,22.28546143,22.01309204,22.20535278,22.36557007,22.18933105,22.62191772,22.3815918,21.30813599,21.30813599,83.97012329,28.34795952,22.27545166,22.42166138,23.09255981,24.32937622
703,2023-04-25 15:57:10-04:00,-0.261787117,951.8914795,83.59541321,0.053165462,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.69836426,34.49401855,21.30813599,21.06781006,22.3815918,16.88613892,37.74642944,39.58892822,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.18933105,22.605896,22.39761353,21.30813599,21.30813599,83.90283203,28.34795952,22.27545166,22.42166138,23.09255981,24.30133057
704,2023-04-25 15:57:20-04:00,-0.0114438,949.9805298,82.82585144,0.004062647,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.65029907,34.4619751,21.35620117,21.06781006,22.3815918,16.9342041,37.61825562,39.31655884,22.36557007,22.23739624,22.01309204,22.18933105,22.36557007,22.18933105,22.62191772,22.3815918,21.35620117,21.35620117,83.85793304,28.32080078,22.27545166,22.42166138,23.09255981,24.32910156
705,2023-04-25 15:57:30-04:00,0.043393306,950.0366821,82.36152649,0.00347085,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.65029907,34.49401855,21.30813599,21.09985352,22.3815918,16.98226929,37.4420166,39.46075439,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.18933105,22.62191772,22.3815918,21.30813599,21.30813599,82.89315796,28.3482666,22.30206299,22.42166138,23.09255981,24.32910156
706,2023-04-25 15:57:40-04:00,0.043393306,950.2068481,82.17538452,0.028218208,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.60223389,34.4619751,21.35620117,21.09985352,22.3815918,16.98226929,37.29782104,39.31655884,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.18933105,22.62191772,22.3815918,21.35620117,21.35620117,82.39966583,28.3482666,22.27545166,22.42166138,23.09255981,24.30133057
707,2023-04-25 15:57:50-04:00,0.030280087,950.2415771,82.15145874,0.021087879,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.5541687,34.39788818,21.35620117,21.09985352,22.3815918,17.01431274,37.2177124,39.18838501,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.1572876,22.57385254,22.3815918,21.35620117,21.35620117,82.23144531,28.3482666,22.27545166,22.44796753,23.09255981,24.30133057
708,2023-04-25 15:58:00-04:00,0.027895864,950.2404175,82.13650513,0.01395755,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.5541687,34.41390991,21.35620117,21.09985352,22.3815918,17.06237793,37.08953857,39.09225464,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.18933105,22.57385254,22.3815918,21.35620117,21.35620117,82.15296173,28.3482666,22.27545166,22.44796753,23.09255981,24.32910156
709,2023-04-25 15:58:10-04:00,0.044585418,950.2700195,82.10809326,0.028862128,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.52212524,34.36584473,21.35620117,21.09985352,22.39761353,17.11044312,36.94534302,39.06021118,22.36557007,22.23739624,22.01309204,22.18933105,22.36557007,22.1572876,22.57385254,22.39761353,21.35620117,21.35620117,82.14172363,28.3482666,22.30206299,22.44796753,23.09255981,24.30133057
710,2023-04-25 15:58:20-04:00,0.030280087,950.3297119,82.08117676,0.018569333,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.52212524,34.36584473,21.35620117,21.1479187,22.3815918,17.11044312,36.86523438,38.96408081,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.1572876,22.62191772,22.3815918,21.35620117,21.35620117,82.13051605,28.37484741,22.27545166,22.44796753,23.09255981,24.30133057
711,2023-04-25 15:58:30-04:00,0.030280087,950.347229,82.03182983,0.018368933,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.47406006,34.31777954,21.35620117,21.09985352,22.39761353,17.1585083,36.72103882,38.88397217,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.18933105,22.57385254,22.39761353,21.35620117,21.35620117,82.10809326,28.34795952,22.27545166,22.44796753,23.09255981,24.32910156
712,2023-04-25 15:58:40-04:00,0.030280087,950.4429321,81.98248291,0.018168535,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.42599487,34.31777954,21.35620117,21.1479187,22.3815918,17.19055176,36.59286499,38.83590698,22.36557007,22.23739624,22.01309204,22.20535278,22.36557007,22.1572876,22.57385254,22.3815918,21.35620117,21.35620117,82.06324005,28.37484741,22.30206299,22.44796753,23.09255981,24.30133057
713,2023-04-25 15:58:50-04:00,0.019551087,950.4448853,81.93595123,0.020597506,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.4420166,34.28573608,21.40426636,21.1479187,22.3815918,17.19055176,36.51275635,38.7878418,22.36557007,22.18933105,21.96502686,22.20535278,22.36557007,22.1572876,22.55783081,22.3815918,21.40426636,21.40426636,81.99594879,28.37484741,22.30206299,22.44796753,23.09255981,24.30133057
714,2023-04-25 15:59:00-04:00,0.019551087,950.4143677,81.89669037,-0.019671202,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.34588623,34.26971436,21.40426636,21.1479187,22.3815918,17.23861694,36.36856079,38.70773315,22.36557007,22.23739624,22.01309204,22.1572876,22.36557007,22.1572876,22.57385254,22.39761353,21.40426636,21.40426636,81.97350311,28.37484741,22.30206299,22.44796753,23.09255981,24.30133057
715,2023-04-25 15:59:10-04:00,-0.015020133,950.4220581,81.85240173,0.022331692,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.29782104,34.26971436,21.35620117,21.1479187,22.3815918,17.28668213,36.24038696,38.64364624,22.33352661,22.18933105,21.96502686,22.20535278,22.36557007,22.1572876,22.57385254,22.3815918,21.35620117,21.35620117,81.9286499,28.37484741,22.30206299,22.44796753,23.09255981,24.30133057
716,2023-04-25 15:59:20-04:00,0.03266431,950.4188232,81.78964233,0.023281159,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.24975586,34.22164917,21.40426636,21.19598389,22.39761353,17.33474731,36.14425659,38.53149414,22.33352661,22.23739624,22.01309204,22.20535278,22.36557007,22.1572876,22.57385254,22.39761353,21.40426636,21.40426636,81.86135864,28.37484741,22.30206299,22.47457886,23.09255981,24.30133057
717,2023-04-25 15:59:30-04:00,0.03266431,950.40271,81.71786499,0.010916403,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.20169067,34.22164917,21.40426636,21.19598389,22.34954834,17.36679077,36.06414795,38.48342896,22.36557007,22.23739624,21.96502686,22.1572876,22.36557007,22.1572876,22.57385254,22.3815918,21.40426636,21.40426636,81.79412842,28.40176582,22.30206299,22.44796753,23.09255981,24.30133057
718,2023-04-25 15:59:40-04:00,0.03266431,950.491333,81.57323456,0.01586069,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.20169067,34.18960571,21.40426636,21.19598389,22.3815918,17.36679077,35.93597412,38.38729858,22.33352661,22.18933105,22.01309204,22.18933105,22.36557007,22.1572876,22.57385254,22.3815918,21.40426636,21.40426636,81.771698,28.40176582,22.30206299,22.47457886,23.09255981,24.30133057
719,2023-04-25 15:59:50-04:00,0.027895864,950.5807495,81.48465729,0.020804979,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.16964722,34.14154053,21.40426636,21.19598389,22.34954834,17.41485596,35.79177856,38.30718994,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.57385254,22.3815918,21.40426636,21.40426636,81.63713837,28.40176582,22.30206299,22.44796753,23.09255981,24.27328491
720,2023-04-25 16:00:00-04:00,0.005245754,950.5840454,81.36804962,0.011369695,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.12158203,34.14154053,21.40426636,21.19598389,22.3815918,17.41485596,35.71166992,38.21105957,22.36557007,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.57385254,22.33352661,21.40426636,21.40426636,81.50260162,28.40176582,22.30206299,22.47457886,23.12316895,24.30133057
721,2023-04-25 16:00:10-04:00,-0.038862355,950.7104492,80.78961945,0.06122731,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.07351685,34.10949707,21.40426636,21.19598389,22.33352661,17.46292114,35.61553955,38.16299438,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.57385254,22.3815918,21.40426636,21.40426636,81.41291046,28.40176582,22.30206299,22.47457886,23.09255981,24.30133057
722,2023-04-25 16:00:20-04:00,0.031472199,951.4758301,80.24042511,0.029586462,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.02545166,34.14154053,21.40426636,21.24404907,22.34954834,17.51098633,35.53543091,38.08288574,22.33352661,22.18933105,22.01309204,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.40426636,21.40426636,81.27835083,28.40176582,22.30206299,22.47457886,23.09255981,24.30133057
723,2023-04-25 16:00:30-04:00,0.011206309,951.6765747,80.01855469,-0.011063965,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,37.02545166,34.09347534,21.45233154,21.24404907,22.33352661,17.51098633,35.39123535,37.98675537,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.57385254,22.34954834,21.45233154,21.45233154,80.26955414,28.4286499,22.30206299,22.47457886,23.09255981,24.30133057
724,2023-04-25 16:00:40-04:00,0.037432753,950.7693481,79.96924591,0.004019738,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.97738647,34.06143188,21.45233154,21.24404907,22.3815918,17.54302979,35.31112671,37.95471191,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,80.06787109,28.4286499,22.30206299,22.47457886,23.09255981,24.30133057
725,2023-04-25 16:00:50-04:00,0.125648975,951.9477539,79.53001404,0.087557383,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.94534302,34.04541016,21.40426636,21.24404907,22.33352661,17.59109497,35.21499634,37.7784729,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.52578735,22.33352661,21.40426636,21.40426636,80.00060272,28.40176582,22.32836914,22.47457886,23.09255981,24.30133057
726,2023-04-25 16:01:00-04:00,0.049353864,952.2425537,79.24767303,0.005888061,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.89727783,33.99734497,21.45233154,21.24404907,22.34954834,17.59109497,35.1348877,38.03482056,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,79.82131195,28.42950439,22.30206299,22.47457886,23.09255981,24.27328491
727,2023-04-25 16:01:10-04:00,0.03266431,952.352478,79.14459991,0.021815507,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.84921265,33.99734497,21.45233154,21.27609253,22.33352661,17.63916016,35.03875732,38.03482056,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,79.39557648,28.40231323,22.32836914,22.47457886,23.09255981,24.30133057
728,2023-04-25 16:01:20-04:00,0.03266431,952.3638916,79.12667847,0.016144115,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.80114746,33.96530151,21.45233154,21.24404907,22.33352661,17.63916016,34.9105835,37.98675537,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.34954834,21.45233154,21.45233154,79.14907837,28.42892456,22.30206299,22.47457886,23.09255981,24.30133057
729,2023-04-25 16:01:30-04:00,0.029087976,952.3825073,79.09980011,0.021923937,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.80114746,33.96530151,21.45233154,21.27609253,22.33352661,17.68722534,34.86251831,37.90664673,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,79.1266861,28.42892456,22.30206299,22.47457886,23.09255981,24.30133057
730,2023-04-25 16:01:40-04:00,0.029087976,952.4047241,79.05947876,0.027703756,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.769104,33.93325806,21.45233154,21.27609253,22.34954834,17.7192688,34.78240967,37.81051636,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,79.10424042,28.42892456,22.32836914,22.50088501,23.09255981,24.30133057
731,2023-04-25 16:01:50-04:00,0.029087976,952.435791,79.02811432,0.026228724,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.72103882,33.91723633,21.45233154,21.27609253,22.33352661,17.76733398,34.73434448,37.71438599,22.33352661,22.18933105,21.96502686,22.1572876,22.36557007,22.1572876,22.52578735,22.34954834,21.45233154,21.45233154,79.08184814,28.42892456,22.30206299,22.50088501,23.09255981,24.27328491
732,2023-04-25 16:02:00-04:00,0.041009087,952.5093384,78.98777008,0.024753692,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.72103882,33.88519287,21.45233154,21.27609253,22.34954834,17.76733398,34.63821411,37.63427734,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,79.05947876,28.42892456,22.32836914,22.47457886,23.09255981,24.30133057
733,2023-04-25 16:02:10-04:00,0.027895864,952.5653687,78.94294739,0.023278657,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.67297363,33.83712769,21.45233154,21.27609253,22.33352661,17.81539917,34.55810547,37.58621216,22.28546143,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,78.99224091,28.42892456,22.30206299,22.50088501,23.09255981,24.30133057
734,2023-04-25 16:02:20-04:00,0.027895864,952.6554565,78.87574005,0.021803625,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.62490845,33.82110596,21.45233154,21.32415771,22.34954834,17.86346436,34.4619751,37.49008179,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.45233154,21.45233154,78.96984863,28.42892456,22.32836914,22.50088501,23.12316895,24.27328491
735,2023-04-25 16:02:30-04:00,0.027895864,952.6816406,78.804039,0.020328593,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.59286499,33.83712769,21.45233154,21.27609253,22.34954834,17.86346436,34.38186646,37.45803833,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.34954834,21.45233154,21.45233154,78.90261078,28.42892456,22.30206299,22.50088501,23.09255981,24.27328491
736,2023-04-25 16:02:40-04:00,0.027895864,952.7716064,78.74132538,0.016298939,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.5447998,33.7890625,21.484375,21.32415771,22.34954834,17.89550781,34.28573608,37.37792969,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.84661865,28.42892456,22.32836914,22.50088501,23.12316895,24.30133057
737,2023-04-25 16:02:50-04:00,0.029087976,952.7625122,78.71894073,0.009714666,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.5447998,33.7890625,21.484375,21.32415771,22.33352661,17.89550781,34.25369263,37.28179932,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.76818848,28.42892456,22.30206299,22.50088501,23.09255981,24.27328491
738,2023-04-25 16:03:00-04:00,0.010014199,952.7394409,78.65171051,0.003130392,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.51275635,33.74099731,21.484375,21.32415771,22.34954834,17.943573,34.15756226,37.23373413,22.28546143,22.18933105,21.96502686,22.12524414,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.72341156,28.45526123,22.32836914,22.50088501,23.09255981,24.30133057
739,2023-04-25 16:03:10-04:00,-0.01025169,952.7345581,78.60354614,-0.025480768,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.44866943,33.74099731,21.484375,21.32415771,22.33352661,17.99163818,34.07745361,37.15362549,22.33352661,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.70101929,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
740,2023-04-25 16:03:20-04:00,0.020743199,952.7369995,78.51730347,0.022917774,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.40060425,33.70895386,21.484375,21.32415771,22.34954834,17.99163818,34.02938843,37.05749512,22.28546143,22.18933105,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.33352661,21.484375,21.484375,78.63378143,28.4286499,22.30206299,22.50088501,23.09255981,24.27328491
741,2023-04-25 16:03:30-04:00,0.033856418,952.7698364,78.3918457,-0.021028113,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.40060425,33.70895386,21.484375,21.3722229,22.33352661,18.03970337,33.93325806,36.97738647,22.28546143,22.18933105,21.96502686,22.1572876,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.56658936,28.45526123,22.32836914,22.50088501,23.09255981,24.27328491
742,2023-04-25 16:03:40-04:00,-0.115157463,945.5732422,78.23955536,-1.242788315,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.36856079,33.64486694,21.484375,21.3722229,22.33352661,18.07174683,33.85314941,36.8812561,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.52578735,22.33352661,21.484375,21.484375,78.45456696,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
743,2023-04-25 16:03:50-04:00,0.031472199,952.7504272,77.40641785,0.026326755,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.32049561,33.66088867,21.484375,21.3722229,22.34954834,18.07174683,33.75701904,36.80114746,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.484375,21.484375,78.32019043,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
744,2023-04-25 16:04:00-04:00,0.031472199,953.7613525,77.07948303,0.013675376,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.27243042,33.61282349,21.484375,21.3722229,22.33352661,18.07174683,33.70895386,36.75308228,22.28546143,22.18933105,21.96502686,22.12524414,22.31750488,22.1572876,22.52578735,22.34954834,21.484375,21.484375,78.00662231,28.45526123,22.32836914,22.50088501,23.09255981,24.27328491
745,2023-04-25 16:04:10-04:00,0.031472199,953.9012451,76.96757507,0.014704233,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.28845215,33.61282349,21.484375,21.3722229,22.34954834,18.11981201,33.62884521,36.6569519,22.28546143,22.14126587,21.96502686,22.10922241,22.31750488,22.1572876,22.47772217,22.30148315,21.484375,21.484375,77.20040894,28.45526123,22.32836914,22.50088501,23.12316895,24.27328491
746,2023-04-25 16:04:20-04:00,-0.006675357,953.8950195,76.90486908,0.023074921,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.22436523,33.5647583,21.484375,21.3722229,22.33352661,18.1678772,33.58078003,36.62490845,22.28546143,22.14126587,21.96502686,22.12524414,22.2694397,22.1572876,22.47772217,22.33352661,21.484375,21.484375,76.99887085,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
747,2023-04-25 16:04:30-04:00,-0.093699463,947.3526611,76.6619339,-0.932151198,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.19232178,33.5647583,21.53244019,21.3722229,22.33352661,18.1678772,33.50067139,36.52877808,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,76.93172455,28.45526123,22.32836914,22.50088501,23.12316895,24.27328491
748,2023-04-25 16:04:40-04:00,-0.169994578,948.5908203,76.20640564,-0.556426227,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.14425659,33.51669312,21.53244019,21.3722229,22.34954834,18.21594238,33.4526062,36.44866943,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.33352661,21.53244019,21.53244019,76.88696289,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
749,2023-04-25 16:04:50-04:00,-0.09131524,945.0668945,75.93332672,-0.070857644,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.09619141,33.51669312,21.53244019,21.42028809,22.34954834,18.21594238,33.40454102,36.52877808,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,76.32727814,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
750,2023-04-25 16:05:00-04:00,0.02312742,954.5883789,75.81248474,0.006739445,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.09619141,33.53271484,21.53244019,21.42028809,22.33352661,18.24798584,33.32443237,36.83319092,22.28546143,22.14126587,21.96502686,22.12524414,22.2694397,22.1572876,22.47772217,22.33352661,21.53244019,21.53244019,76.0362854,28.45584106,22.32836914,22.52722168,23.09255981,24.27328491
751,2023-04-25 16:05:10-04:00,0.029087976,954.651001,75.70204926,0.036737274,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.04812622,33.48464966,21.53244019,21.42028809,22.33352661,18.24798584,33.27636719,36.91329956,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.83486938,28.45584106,22.32836914,22.50088501,23.09255981,24.27328491
752,2023-04-25 16:05:20-04:00,0.029087976,954.6044922,75.71696472,0.033254117,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.04812622,33.46862793,21.53244019,21.42028809,22.34954834,18.29605103,33.18023682,36.83319092,22.28546143,22.14126587,21.96502686,22.12524414,22.2694397,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.72293091,28.4286499,22.32836914,22.50088501,23.09255981,24.27328491
753,2023-04-25 16:05:30-04:00,0.042201199,954.5769653,75.71399689,0.035593748,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,36.01608276,33.43658447,21.53244019,21.42028809,22.33352661,18.29605103,33.13217163,36.73706055,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.70056152,28.45526123,22.32836914,22.50088501,23.09255981,24.27328491
754,2023-04-25 16:05:40-04:00,0.025511643,954.5789185,75.68827057,0.015751885,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.96801758,33.43658447,21.53244019,21.45233154,22.33352661,18.34411621,33.05206299,36.6569519,22.28546143,22.14126587,21.96502686,22.12524414,22.2694397,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.72293091,28.45526123,22.32836914,22.52722168,23.09255981,24.27328491
755,2023-04-25 16:05:50-04:00,0.038624864,954.6420288,75.67371368,0.022504959,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.91995239,33.38851929,21.53244019,21.42028809,22.34954834,18.34411621,33.0039978,36.56082153,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.68938446,28.45526123,22.32836914,22.50088501,23.09255981,24.27328491
756,2023-04-25 16:06:00-04:00,0.025511643,954.6723022,75.65132141,0.024207946,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.87188721,33.38851929,21.53244019,21.45233154,22.33352661,18.3921814,32.92388916,36.48071289,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.53244019,21.53244019,75.67819977,28.45526123,22.32836914,22.52722168,23.09255981,24.27328491
757,2023-04-25 16:06:10-04:00,0.025511643,954.7195435,75.58570099,0.008088569,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.87188721,33.3404541,21.53244019,21.45233154,22.34954834,18.3921814,32.87582397,36.40060425,22.28546143,22.14126587,21.91696167,22.12524414,22.31750488,22.10922241,22.47772217,22.30148315,21.53244019,21.53244019,75.65578461,28.45526123,22.35470581,22.52722168,23.09255981,24.27328491
758,2023-04-25 16:06:20-04:00,0.020743199,954.7890625,75.5558548,0.015717285,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.83984375,33.35647583,21.58050537,21.45233154,22.33352661,18.42422485,32.82775879,36.33651733,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.58050537,21.58050537,75.63341522,28.45526123,22.32836914,22.50088501,23.09255981,24.27328491
759,2023-04-25 16:06:30-04:00,0.020743199,954.8060303,75.53944397,0.008638046,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.79177856,33.30841064,21.53244019,21.45233154,22.33352661,18.42422485,32.74765015,36.27243042,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.47772217,22.30148315,21.53244019,21.53244019,75.5774765,28.45526123,22.32836914,22.52722168,23.09255981,24.27328491
760,2023-04-25 16:06:40-04:00,0.006437866,954.8311768,75.47453308,0.025280481,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.74371338,33.30841064,21.58050537,21.45233154,22.33352661,18.47229004,32.69958496,36.22436523,22.28546143,22.14126587,21.91696167,22.12524414,22.31750488,22.1572876,22.47772217,22.30148315,21.58050537,21.58050537,75.54392242,28.45526123,22.32836914,22.50088501,23.09255981,24.24581909
761,2023-04-25 16:06:50-04:00,0.020743199,954.8111572,75.43650818,0.015570427,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.75973511,33.26034546,21.58050537,21.45233154,22.34954834,18.47229004,32.65151978,36.12823486,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,75.49917603,28.45526123,22.32836914,22.52722168,23.09255981,24.27328491
762,2023-04-25 16:07:00-04:00,0.020743199,954.5860596,75.32463074,0.038129851,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.69564819,33.24432373,21.58050537,21.50039673,22.33352661,18.52035522,32.60345459,36.03210449,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.14126587,22.47772217,22.30148315,21.58050537,21.58050537,75.47677612,28.45526123,22.32836914,22.52722168,23.09255981,24.27328491
763,2023-04-25 16:07:10-04:00,0.031472199,955.3075562,74.65338135,0.011907742,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.64758301,33.26034546,21.58050537,21.45233154,22.34954834,18.52035522,32.52334595,35.95199585,22.28546143,22.14126587,21.91696167,22.12524414,22.2694397,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,75.45441437,28.45526123,22.35470581,22.52722168,23.09255981,24.24581909
764,2023-04-25 16:07:20-04:00,0.055314422,955.3894043,74.51020813,0.008848279,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.64758301,33.21228027,21.58050537,21.50039673,22.33352661,18.56842041,32.47528076,35.90393066,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,74.89501953,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
765,2023-04-25 16:07:30-04:00,0.03504853,955.6442871,74.18135071,0.013529647,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.61553955,33.18023682,21.58050537,21.50039673,22.33352661,18.56842041,32.42721558,35.80780029,22.23739624,22.14126587,21.96502686,22.12524414,22.2694397,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,74.53704834,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
