,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
766,2023-04-25 16:07:40-04:00,0.018358976,955.9078369,73.97108459,0.015821375,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.56747437,33.16421509,21.58050537,21.50039673,22.34954834,18.60046387,32.37915039,35.72769165,22.28546143,22.14126587,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.30148315,21.58050537,21.58050537,74.49230957,28.4286499,22.32836914,22.50088501,23.09255981,24.24581909
767,2023-04-25 16:07:50-04:00,-0.303510994,955.887207,73.8771286,0.004544003,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.56747437,33.18023682,21.58050537,21.50039673,22.30148315,18.60046387,32.29904175,35.63156128,22.28546143,22.14126587,21.96502686,22.12524414,22.2694397,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,74.01135254,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
768,2023-04-25 16:08:00-04:00,0.03504853,956.1228638,73.60651398,0.025614226,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.51940918,33.13217163,21.62857056,21.50039673,22.34954834,18.64852905,32.25097656,35.59951782,22.23739624,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.47772217,22.30148315,21.62857056,21.62857056,73.93304443,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
769,2023-04-25 16:08:10-04:00,0.03504853,956.2165527,73.50367737,0.030815501,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.47134399,33.1161499,21.58050537,21.50039673,22.34954834,18.66455078,32.20291138,35.51940918,22.28546143,22.14126587,21.96502686,22.07717896,22.2694397,22.10922241,22.47772217,22.30148315,21.58050537,21.58050537,73.74295044,28.45526123,22.35470581,22.52722168,23.09255981,24.24581909
770,2023-04-25 16:08:20-04:00,0.015974754,951.0374756,73.44998932,0.008740298,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.43930054,33.13217163,21.62857056,21.50039673,22.33352661,18.69659424,32.17086792,35.40725708,22.23739624,22.14126587,21.96502686,22.12524414,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,73.51928711,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
771,2023-04-25 16:08:30-04:00,-0.006675357,956.3459473,73.21290588,0.018212872,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.43930054,33.06808472,21.62857056,21.54846191,22.33352661,18.69659424,32.12280273,35.37521362,22.28546143,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,73.48577881,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
772,2023-04-25 16:08:40-04:00,0.042201199,956.3809204,73.17266846,0.032289375,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.39123535,33.08410645,21.62857056,21.50039673,22.30148315,18.74465942,32.07473755,35.29510498,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,73.23974609,28.42837524,22.35470581,22.52722168,23.09255981,24.24581909
773,2023-04-25 16:08:50-04:00,0.004053643,956.2653198,73.06534576,0.009794186,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.34317017,33.03604126,21.62857056,21.54846191,22.34954834,18.74465942,31.99462891,35.24703979,22.23739624,22.14126587,21.96502686,22.12524414,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,73.19503784,28.42837524,22.32836914,22.52722168,23.09255981,24.24581909
774,2023-04-25 16:09:00-04:00,-0.284437239,956.6068115,72.79704285,0.098802045,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.35919189,33.03604126,21.62857056,21.54846191,22.30148315,18.74465942,31.94656372,35.15090942,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,73.17266846,28.45526123,22.32836914,22.52722168,23.09255981,24.24581909
775,2023-04-25 16:09:10-04:00,0.008822087,958.2546997,72.53770447,0.139131367,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.29510498,32.98797607,21.62857056,21.54846191,22.30148315,18.77670288,31.89849854,35.0227356,22.23739624,22.14126587,21.96502686,22.12524414,22.31750488,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,72.90435791,28.42892456,22.35470581,22.52722168,23.09255981,24.24581909
776,2023-04-25 16:09:20-04:00,0.037432753,957.0144043,72.27388,0.027744168,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.26306152,32.98797607,21.62857056,21.54846191,22.30148315,18.77670288,31.89849854,35.59951782,22.23739624,22.14126587,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.62857056,21.62857056,72.56896973,28.45584106,22.32836914,22.52722168,23.09255981,24.24581909
777,2023-04-25 16:09:30-04:00,0.030280087,957.013855,72.26048279,0.028542342,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.26306152,32.95593262,21.62857056,21.54846191,22.30148315,18.82476807,31.85043335,35.77575684,22.23739624,22.14126587,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.2694397,21.62857056,21.62857056,72.30072021,28.4286499,22.32836914,22.52722168,23.09255981,24.24581909
778,2023-04-25 16:09:40-04:00,0.042201199,956.9954834,72.27835083,0.022525566,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.21499634,32.93991089,21.62857056,21.54846191,22.30148315,18.82476807,31.81838989,35.69564819,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,72.24484253,28.4286499,22.35470581,22.52722168,23.09255981,24.24581909
779,2023-04-25 16:09:50-04:00,0.030280087,956.9609985,72.2984848,0.016851222,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.16693115,32.8918457,21.62857056,21.5965271,22.33352661,18.87283325,31.77032471,35.58349609,22.28546143,22.14126587,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.62857056,21.62857056,72.25601196,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
780,2023-04-25 16:10:00-04:00,0.030280087,956.9180908,72.29624939,0.029439664,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.16693115,32.90786743,21.62857056,21.54846191,22.30148315,18.87283325,31.72225952,35.55145264,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,72.27835083,28.4286499,22.32836914,22.52722168,23.09255981,24.21780396
781,2023-04-25 16:10:10-04:00,0.030280087,956.9586182,72.25824738,0.007500625,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.11886597,32.8918457,21.62857056,21.5965271,22.30148315,18.92089844,31.67419434,35.51940918,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.62857056,21.62857056,72.28955078,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
782,2023-04-25 16:10:20-04:00,0.030280087,956.980957,72.26048279,0.021017425,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.08682251,32.85980225,21.62857056,21.5965271,22.30148315,18.92089844,31.62612915,35.40725708,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.25341797,21.62857056,21.62857056,72.27835083,28.4286499,22.32836914,22.52722168,23.09255981,24.24581909
783,2023-04-25 16:10:30-04:00,0.030280087,957.0134888,72.22918701,0.027343774,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.03875732,32.85980225,21.66061401,21.5965271,22.30148315,18.92089844,31.54602051,35.34317017,22.23739624,22.14126587,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.30148315,21.66061401,21.66061401,72.2671814,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
784,2023-04-25 16:10:40-04:00,0.030280087,957.0639648,72.18447876,0.026479673,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,35.03875732,32.81173706,21.66061401,21.5965271,22.30148315,18.95294189,31.49795532,35.29510498,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.66061401,21.66061401,72.25601196,28.4286499,22.32836914,22.52722168,23.09255981,24.21780396
785,2023-04-25 16:10:50-04:00,0.030280087,957.1606445,72.13977051,0.025615571,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.99069214,32.81173706,21.66061401,21.5965271,22.30148315,18.95294189,31.44989014,35.19897461,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.25341797,21.66061401,21.66061401,72.21126556,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
786,2023-04-25 16:11:00-04:00,0.030280087,957.1589966,72.11741638,0.025590923,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.94262695,32.81173706,21.66061401,21.5965271,22.30148315,19.00100708,31.41784668,35.11886597,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.30148315,21.66061401,21.66061401,72.16656494,28.4286499,22.32836914,22.52722168,23.09255981,24.21780396
787,2023-04-25 16:11:10-04:00,0.030280087,957.1928101,72.07271576,0.019397683,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.94262695,32.76367188,21.66061401,21.5965271,22.30148315,19.00100708,31.36978149,35.07080078,22.23739624,22.10922241,21.91696167,22.07717896,22.31750488,22.10922241,22.44567871,22.30148315,21.66061401,21.66061401,72.12188721,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
788,2023-04-25 16:11:20-04:00,0.030280087,957.149353,72.07326508,0.007035858,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.89456177,32.7796936,21.66061401,21.62857056,22.30148315,19.04907227,31.32171631,34.97467041,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.44567871,22.25341797,21.66061401,21.66061401,72.09954834,28.4286499,22.32836914,22.52722168,23.09255981,24.21780396
789,2023-04-25 16:11:30-04:00,0.019551087,957.1195679,72.03414154,0.010801658,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.86251831,32.71560669,21.66061401,21.62857056,22.30148315,19.04907227,31.27365112,34.94262695,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.2694397,21.66061401,21.66061401,72.05484009,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
790,2023-04-25 16:11:40-04:00,-0.06985724,954.0593872,71.9430542,-0.237713665,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.86251831,32.73162842,21.66061401,21.62857056,22.30148315,19.04907227,31.24160767,34.84649658,22.23739624,22.10922241,21.91696167,22.06115723,22.2694397,22.1572876,22.44567871,22.2694397,21.66061401,21.66061401,72.0324707,28.4286499,22.35470581,22.52722168,23.09255981,24.21780396
791,2023-04-25 16:11:50-04:00,0.03504853,957.6169434,71.20552826,0.02324982,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.81445313,32.6675415,21.66061401,21.62857056,22.30148315,19.09713745,31.24160767,34.75036621,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.66061401,21.66061401,72.01013184,28.40145874,22.32836914,22.52722168,23.09255981,24.21780396
792,2023-04-25 16:12:00-04:00,0.018358976,957.8336792,70.98654938,0.018041473,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.76638794,32.68356323,21.66061401,21.62857056,22.30148315,19.09713745,31.19354248,34.70230103,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.1572876,22.44567871,22.25341797,21.66061401,21.66061401,71.71955109,28.40145874,22.35470581,22.52722168,23.09255981,24.21780396
793,2023-04-25 16:12:10-04:00,0.025511643,957.8769531,70.70052338,0.026730232,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.76638794,32.63549805,21.66061401,21.62857056,22.30148315,19.12918091,31.14547729,34.62219238,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.66061401,21.66061401,71.04910278,28.4286499,22.32836914,22.52722168,23.09255981,24.21780396
794,2023-04-25 16:12:20-04:00,0.007629977,956.4904785,70.56425476,0.010798976,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.71832275,32.63549805,21.66061401,21.62857056,22.30148315,19.12918091,31.09741211,34.54208374,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.44567871,22.25341797,21.66061401,21.66061401,70.91503906,28.40145874,22.35470581,22.52722168,23.09255981,24.21780396
795,2023-04-25 16:12:30-04:00,0.025511643,958.2111206,70.38328552,0.020923089,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.71832275,32.63549805,21.66061401,21.62857056,22.30148315,19.12918091,31.06536865,34.49401855,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.66061401,21.66061401,70.60223389,28.40145874,22.32836914,22.52722168,23.09255981,24.21780396
796,2023-04-25 16:12:40-04:00,0.013590531,958.4921875,70.17773438,0.016912634,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.6862793,32.58743286,21.66061401,21.62857056,22.30148315,19.14520264,31.01730347,34.39788818,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.44567871,22.25341797,21.66061401,21.66061401,70.50170898,28.40145874,22.35470581,22.52722168,23.09255981,24.19003296
797,2023-04-25 16:12:50-04:00,0.033856418,958.4584351,70.03030396,0.020982523,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.63821411,32.60345459,21.66061401,21.62857056,22.30148315,19.17724609,31.01730347,34.30175781,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.66061401,21.66061401,70.22244263,28.40145874,22.32836914,22.52722168,23.09255981,24.21780396
798,2023-04-25 16:13:00-04:00,-0.012635911,958.5689087,69.88512421,-0.014594762,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.63821411,32.53936768,21.7086792,21.67663574,22.30148315,19.22531128,30.96923828,34.22164917,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.7086792,21.7086792,70.17772675,28.40145874,22.35470581,22.52722168,23.09255981,24.19003296
799,2023-04-25 16:13:10-04:00,-0.029325468,958.710022,69.70418549,0.012334757,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.59014893,32.53936768,21.66061401,21.67663574,22.30148315,19.22531128,30.9211731,34.17358398,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.66061401,21.66061401,69.90969849,28.40145874,22.32836914,22.52722168,23.09255981,24.19003296
800,2023-04-25 16:13:20-04:00,0.030280087,958.6870117,69.62379456,0.015841736,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.59014893,32.5553894,21.7086792,21.67663574,22.30148315,19.22531128,30.88912964,34.09347534,22.18933105,22.10922241,21.96502686,22.07717896,22.31750488,22.1572876,22.44567871,22.2694397,21.7086792,21.7086792,69.75332642,28.37457275,22.35470581,22.52722168,23.09255981,24.21780396
801,2023-04-25 16:13:30-04:00,-0.298742563,958.8786621,69.41834259,-0.167124152,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.54208374,32.49130249,21.7086792,21.67663574,22.30148315,19.27337646,30.88912964,34.0133667,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.7086792,21.7086792,69.66400146,28.40145874,22.35470581,22.52722168,23.09255981,24.19003296
802,2023-04-25 16:13:40-04:00,0.039816976,874.3931885,69.18830872,0.016151723,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.51004028,32.50732422,21.7086792,21.67663574,22.30148315,19.27337646,30.84106445,33.96530151,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.44567871,22.2694397,21.7086792,21.7086792,69.46298981,28.37457275,22.32836914,22.52722168,23.09255981,24.21780396
803,2023-04-25 16:13:50-04:00,0.026703754,958.4718018,69.07439423,0.026135877,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.4619751,32.49130249,21.7086792,21.67663574,22.30148315,19.27337646,30.84106445,34.36584473,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.25341797,21.7086792,21.7086792,69.32901001,28.37457275,22.35470581,22.52722168,23.09255981,24.19003296
804,2023-04-25 16:14:00-04:00,0.026703754,959.2165527,68.99401855,0.010249448,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.4619751,32.45925903,21.7086792,21.67663574,22.30148315,19.30541992,30.79299927,34.7984314,22.23739624,22.10922241,21.96502686,22.02911377,22.2694397,22.10922241,22.39761353,22.2694397,21.7086792,21.7086792,69.09451294,28.37457275,22.35470581,22.52722168,23.09255981,24.19003296
805,2023-04-25 16:14:10-04:00,0.038624864,959.1740723,69.02080536,0.023268184,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.41390991,32.45925903,21.7086792,21.67663574,22.30148315,19.30541992,30.74493408,34.84649658,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.2694397,21.7086792,21.7086792,69.01631927,28.37457275,22.32836914,22.52722168,23.09255981,24.19003296
806,2023-04-25 16:14:20-04:00,0.027895864,959.151062,69.02079773,0.019016296,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.41390991,32.41119385,21.7086792,21.67663574,22.30148315,19.30541992,30.6968689,34.71832275,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.39761353,22.2694397,21.7086792,21.7086792,68.99401855,28.37457275,22.35470581,22.52722168,23.09255981,24.19003296
807,2023-04-25 16:14:30-04:00,0.027895864,959.1130371,69.03866577,0.017282302,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.36584473,32.42721558,21.7086792,21.72470093,22.30148315,19.35348511,30.66482544,34.62219238,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.44567871,22.25341797,21.7086792,21.7086792,69.0386734,28.37457275,22.32836914,22.52722168,23.09255981,24.19003296
808,2023-04-25 16:14:40-04:00,0.017166864,959.1129761,69.03419495,0.014530627,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.33380127,32.42721558,21.7086792,21.67663574,22.30148315,19.35348511,30.61676025,34.54208374,22.23739624,22.10922241,21.96502686,22.07717896,22.2694397,22.10922241,22.44567871,22.2694397,21.7086792,21.7086792,69.0386734,28.37457275,22.35470581,22.52722168,23.09255981,24.19003296
809,2023-04-25 16:14:50-04:00,0.027895864,959.114624,69.0163269,0.010761268,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.33380127,32.36312866,21.7086792,21.72470093,22.30148315,19.36950684,30.56869507,34.49401855,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.25341797,21.7086792,21.7086792,69.0386734,28.37457275,22.32836914,22.52722168,23.09255981,24.19003296
810,2023-04-25 16:15:00-04:00,-0.003099023,954.2332764,68.94489288,0.019103767,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.28573608,32.37915039,21.7086792,21.72470093,22.30148315,19.35348511,30.56869507,34.39788818,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.44567871,22.25341797,21.7086792,21.7086792,69.01631927,28.34795952,22.35470581,22.52722168,23.09255981,24.19003296
811,2023-04-25 16:15:10-04:00,0.027895864,956.0993042,68.56083679,0.021511972,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.2376709,32.36312866,21.7086792,21.72470093,22.30148315,19.40155029,30.52062988,34.36584473,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.25341797,21.7086792,21.7086792,68.99401855,28.34795952,22.32836914,22.52722168,23.09255981,24.19003296
812,2023-04-25 16:15:20-04:00,0.00047731,959.5837402,68.43135071,0.005874026,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.2376709,32.37915039,21.7086792,21.72470093,22.30148315,19.40155029,30.48858643,34.26971436,22.23739624,22.10922241,21.96502686,22.07717896,22.31750488,22.1572876,22.44567871,22.25341797,21.7086792,21.7086792,68.74838257,28.34795952,22.32836914,22.52722168,23.09255981,24.19003296
813,2023-04-25 16:15:30-04:00,0.013590531,959.5795288,68.21703339,0.010176841,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.18960571,32.33108521,21.7086792,21.72470093,22.30148315,19.44961548,30.44052124,34.22164917,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.7086792,21.7086792,68.43582153,28.34795952,22.35470581,22.50088501,23.09255981,24.19003296
814,2023-04-25 16:15:40-04:00,-0.165226132,959.7861328,68.07413483,0.178456619,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.20562744,32.31506348,21.7086792,21.72470093,22.30148315,19.44961548,30.44052124,34.1255188,22.23739624,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.7086792,21.7086792,68.35766602,28.34795952,22.35470581,22.52722168,23.09255981,24.19003296
815,2023-04-25 16:15:50-04:00,0.03504853,960.1549683,67.84646606,0.018834593,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.14154053,32.28302002,21.7086792,21.72470093,22.30148315,19.44961548,30.39245605,34.04541016,22.18933105,22.10922241,21.96502686,22.07717896,22.31750488,22.1572876,22.44567871,22.2694397,21.7086792,21.7086792,68.14559937,28.34795952,22.35470581,22.52722168,23.09255981,24.16201782
816,2023-04-25 16:16:00-04:00,0.02312742,960.0650024,67.6991272,0.007358197,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.10949707,32.28302002,21.7086792,21.77276611,22.30148315,19.48165894,30.34439087,33.96530151,22.23739624,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.7086792,21.7086792,67.96697998,28.34795952,22.32836914,22.52722168,23.09255981,24.19003296
817,2023-04-25 16:16:10-04:00,0.049353864,959.9394531,67.67234802,0.005433136,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.10949707,32.23495483,21.7086792,21.72470093,22.30148315,19.48165894,30.34439087,33.9012146,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.2694397,21.7086792,21.7086792,67.72146606,28.32080078,22.35470581,22.52722168,23.09255981,24.19003296
818,2023-04-25 16:16:20-04:00,0.038624864,960.1245728,67.52503967,-0.020830851,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.06143188,32.23495483,21.7086792,21.77276611,22.25341797,19.48165894,30.31234741,33.83712769,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.7086792,21.7086792,67.6991272,28.34768677,22.32836914,22.52722168,23.09255981,24.16201782
819,2023-04-25 16:16:30-04:00,0.013590531,960.2563477,67.35095978,0.0118391,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.73998642,0,0,34.0133667,32.18688965,21.7086792,21.72470093,22.30148315,19.52972412,30.31234741,33.7890625,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.2694397,21.7086792,21.7086792,67.56521606,28.32080078,22.35470581,22.50088501,23.09255981,24.16201782
820,2023-04-25 16:16:40-04:00,-0.227215916,960.3274536,67.30185699,0.057268992,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,34.02938843,32.20291138,21.75674438,21.77276611,22.30148315,19.52972412,30.26428223,33.69293213,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,67.4982605,28.32080078,22.32836914,22.52722168,23.09255981,24.16201782
821,2023-04-25 16:16:50-04:00,0.021935308,960.3348999,67.13224792,0.008773507,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,34.0133667,32.18688965,21.75674438,21.77276611,22.25341797,19.52972412,30.26428223,33.66088867,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,67.29738617,28.32080078,22.32836914,22.52722168,23.09255981,24.16201782
822,2023-04-25 16:17:00-04:00,-0.012635911,960.4354858,67.07421875,0.002154786,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.96530151,32.20291138,21.75674438,21.77276611,22.30148315,19.57778931,30.21621704,33.54873657,22.18933105,22.10922241,21.96502686,22.07717896,22.31750488,22.10922241,22.39761353,22.2694397,21.75674438,21.75674438,67.19696045,28.32080078,22.35470581,22.52722168,23.09255981,24.16201782
823,2023-04-25 16:17:10-04:00,0.03266431,960.5032959,66.94926453,0.025103133,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.93325806,32.15484619,21.75674438,21.77276611,22.25341797,19.57778931,30.16815186,33.46862793,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,67.09655762,28.29360962,22.32836914,22.52722168,23.09255981,24.16201782
824,2023-04-25 16:17:20-04:00,-0.152112901,960.5773315,66.83769226,-0.238274902,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.93325806,32.13882446,21.75674438,21.77276611,22.30148315,19.57778931,30.1361084,33.37249756,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.14126587,22.39761353,22.25341797,21.75674438,21.75674438,67.07421875,28.29360962,22.35470581,22.52722168,23.09255981,24.16201782
825,2023-04-25 16:17:30-04:00,0.036240641,960.7199097,66.68149567,0.028786074,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.9012146,32.10678101,21.75674438,21.77276611,22.25341797,19.62585449,30.16815186,33.3404541,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,66.87341309,28.32080078,22.32836914,22.50088501,23.09255981,24.16201782
826,2023-04-25 16:17:40-04:00,-0.288013577,933.857605,66.64801025,-0.63044697,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.88519287,32.10678101,21.75674438,21.8208313,22.30148315,19.62585449,30.1361084,33.26034546,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,66.69488525,28.29360962,22.35470581,22.52722168,23.09255981,24.16201782
827,2023-04-25 16:17:50-04:00,-0.012635911,960.7245483,66.54092407,0.022199988,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.83712769,32.05871582,21.75674438,21.77276611,22.30148315,19.62585449,30.08804321,33.21228027,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,66.62792969,28.29360962,22.32836914,22.52722168,23.06164551,24.16201782
828,2023-04-25 16:18:00-04:00,0.048161753,960.8740845,66.32896423,0.024502374,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.7890625,32.05871582,21.75674438,21.8208313,22.25341797,19.65789795,30.03997803,33.16421509,22.18933105,22.06115723,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,66.63909912,28.29360962,22.35470581,22.52722168,23.09255981,24.16201782
829,2023-04-25 16:18:10-04:00,0.002861532,961.0145264,66.24639893,0.017067049,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.7890625,32.05871582,21.75674438,21.8208313,22.30148315,19.65789795,30.03997803,33.08410645,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.14126587,22.39761353,22.25341797,21.75674438,21.75674438,66.46060181,28.29360962,22.32836914,22.52722168,23.06164551,24.16201782
830,2023-04-25 16:18:20-04:00,-0.000714801,948.0560913,66.20626831,-0.894656241,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.75701904,32.02667236,21.75674438,21.8208313,22.30148315,19.65789795,29.99191284,32.98797607,22.18933105,22.10922241,21.96502686,22.07717896,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,66.29328156,28.26699829,22.35470581,22.52722168,23.06164551,24.16201782
831,2023-04-25 16:18:30-04:00,-0.313047886,961.0481567,66.06572723,0.01582855,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.70895386,32.01065063,21.75674438,21.8208313,22.25341797,19.70596313,29.99191284,32.84378052,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,66.23748779,28.26699829,22.32836914,22.52722168,23.09255981,24.13424683
832,2023-04-25 16:18:40-04:00,-0.257018685,961.2078857,65.85603333,0.023626463,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.70895386,32.02667236,21.75674438,21.8208313,22.30148315,19.70596313,29.94384766,32.71560669,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,66.12594604,28.26699829,22.35470581,22.50088501,23.09255981,24.16201782
833,2023-04-25 16:18:50-04:00,0.013590531,961.3448486,65.65525818,0.001255589,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.66088867,31.97860718,21.75674438,21.8208313,22.25341797,19.70596313,29.94384766,33.46862793,22.18933105,22.10922241,21.96502686,22.01309204,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,65.93630981,28.26699829,22.35470581,22.52722168,23.09255981,24.16201782
834,2023-04-25 16:19:00-04:00,0.042201199,961.4556274,65.60617828,0.022493586,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.6769104,31.97860718,21.75674438,21.8208313,22.25341797,19.70596313,29.9118042,33.7890625,22.18933105,22.06115723,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.2694397,21.75674438,21.75674438,65.73556519,28.26699829,22.32836914,22.52722168,23.09255981,24.16201782
835,2023-04-25 16:19:10-04:00,0.029087976,961.4005737,65.62773895,0.016004054,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.66088867,31.93054199,21.80480957,21.8208313,22.25341797,19.75402832,29.86373901,33.82110596,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.60171509,28.26699829,22.35470581,22.52722168,23.09255981,24.13424683
836,2023-04-25 16:19:20-04:00,0.029087976,961.3428955,65.66493225,0.025853712,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.61282349,31.93054199,21.75674438,21.8208313,22.25341797,19.75402832,29.86373901,33.69293213,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,65.62402344,28.26699829,22.32836914,22.52722168,23.09255981,24.13424683
837,2023-04-25 16:19:30-04:00,0.029087976,961.3110962,65.68315125,0.024437737,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.58078003,31.93054199,21.80480957,21.8208313,22.30148315,19.75402832,29.81567383,33.59680176,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.65750122,28.26699829,22.32836914,22.50088501,23.06164551,24.13424683
838,2023-04-25 16:19:40-04:00,0.029087976,961.2872314,65.6887207,0.023021761,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.53271484,31.91452026,21.75674438,21.85287476,22.25341797,19.80209351,29.81567383,33.5647583,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.75674438,21.75674438,65.67980957,28.2401123,22.35470581,22.52722168,23.09255981,24.13424683
839,2023-04-25 16:19:50-04:00,0.137570083,961.2610474,65.65749359,0.434084654,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.53271484,31.88247681,21.80480957,21.85287476,22.30148315,19.80209351,29.81567383,33.46862793,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.69094849,28.2401123,22.35470581,22.52722168,23.09255981,24.13424683
840,2023-04-25 16:20:00-04:00,0.030280087,961.3583984,65.47685242,0.01727161,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.48464966,31.88247681,21.80480957,21.8208313,22.25341797,19.80209351,29.76760864,33.43658447,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.66864014,28.2401123,22.32836914,22.50088501,23.09255981,24.13424683
841,2023-04-25 16:20:10-04:00,0.030280087,961.5405273,65.3028717,0.02354672,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.48464966,31.83441162,21.80480957,21.85287476,22.30148315,19.80209351,29.73556519,33.3404541,22.18933105,22.10922241,22.01309204,22.02911377,22.31750488,22.14126587,22.3815918,22.25341797,21.80480957,21.80480957,65.51254272,28.2401123,22.32836914,22.52722168,23.06164551,24.13424683
842,2023-04-25 16:20:20-04:00,0.012398421,953.5350342,65.20919037,-0.287729353,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.43658447,31.85043335,21.80480957,21.85287476,22.25341797,19.83413696,29.6875,33.29238892,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.33407593,28.21322632,22.32836914,22.52722168,23.09255981,24.13424683
843,2023-04-25 16:20:30-04:00,0.045777529,961.8156738,64.97280121,0.016843595,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.38851929,31.83441162,21.80480957,21.85287476,22.25341797,19.83413696,29.6875,33.21228027,22.18933105,22.10922241,21.96502686,22.02911377,22.2694397,22.14126587,22.3815918,22.25341797,21.80480957,21.80480957,65.2671814,28.21322632,22.35470581,22.50088501,23.09255981,24.13424683
844,2023-04-25 16:20:40-04:00,0.025511643,961.9090576,64.8947525,-0.00670282,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.38851929,31.80236816,21.80480957,21.85287476,22.30148315,19.83413696,29.6875,33.16421509,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,65.06646729,28.21322632,22.32836914,22.52722168,23.06164551,24.13424683
845,2023-04-25 16:20:50-04:00,0.025511643,961.9579468,64.7408905,0.024869302,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.35647583,31.80236816,21.80480957,21.85287476,22.25341797,19.88220215,29.63943481,33.06808472,22.18933105,22.06115723,21.96502686,22.01309204,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.91033936,28.21322632,22.32836914,22.50088501,23.09255981,24.13424683
846,2023-04-25 16:21:00-04:00,-0.018596467,962.0577393,64.66060638,0.015327563,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.35647583,31.78634644,21.80480957,21.85287476,22.30148315,19.83413696,29.59136963,33.02001953,22.18933105,22.10922241,22.01309204,22.02911377,22.2694397,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.85461426,28.21322632,22.35470581,22.52722168,23.06164551,24.10623169
847,2023-04-25 16:21:10-04:00,0.045777529,962.0861206,64.58033752,0.025757186,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.30841064,31.80236816,21.80480957,21.85287476,22.25341797,19.88220215,29.63943481,32.93991089,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.66506958,28.18630981,22.32836914,22.50088501,23.09255981,24.13424683
848,2023-04-25 16:21:20-04:00,0.015974754,962.190918,64.39677429,0.003655151,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.26034546,31.75430298,21.80480957,21.85287476,22.25341797,19.88220215,29.59136963,32.85980225,22.18933105,22.10922241,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.64276123,28.21291924,22.35470581,22.52722168,23.06164551,24.13424683
849,2023-04-25 16:21:30-04:00,0.015974754,962.2128296,64.389328,0.014223864,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.27636719,31.70623779,21.80480957,21.90093994,22.25341797,19.93026733,29.55932617,32.81173706,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.44210815,28.18630981,22.32836914,22.50088501,23.09255981,24.10623169
850,2023-04-25 16:21:40-04:00,0.058890752,962.3186035,64.25481415,0.019217324,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.21228027,31.70623779,21.80480957,21.85287476,22.30148315,19.93026733,29.55932617,32.71560669,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.39752197,28.18630981,22.35470581,22.52722168,23.06164551,24.10623169
851,2023-04-25 16:21:50-04:00,0.02312742,962.3259277,64.19908142,0.013222163,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.21228027,31.70623779,21.80480957,21.90093994,22.25341797,19.93026733,29.51126099,32.68356323,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.26373291,28.18630981,22.35470581,22.50088501,23.09255981,24.10623169
852,2023-04-25 16:22:00-04:00,0.006437866,909.7302246,64.17900848,0.001730943,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.18023682,31.67419434,21.80480957,21.90093994,22.25341797,19.93026733,29.51126099,32.58743286,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.19683838,28.18630981,22.32836914,22.50088501,23.06164551,24.10623169
853,2023-04-25 16:22:10-04:00,0.03266431,962.4488525,63.96498108,0.006186383,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.18023682,31.67419434,21.80480957,21.90093994,22.25341797,19.97833252,29.4631958,32.53936768,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.80480957,21.80480957,64.18569946,28.15942383,22.35470581,22.50088501,23.09255981,24.10623169
854,2023-04-25 16:22:20-04:00,0.014782643,962.5048828,63.87805176,0.023155537,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.13217163,31.67419434,21.80480957,21.90093994,22.30148315,19.97833252,29.4631958,32.45925903,22.18933105,22.06115723,21.96502686,22.02911377,22.2694397,22.1572876,22.3815918,22.25341797,21.80480957,21.80480957,64.10769653,28.15942383,22.32836914,22.52722168,23.09255981,24.10623169
855,2023-04-25 16:22:30-04:00,0.027895864,962.6341553,63.72089386,0.01193178,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.14819336,31.62612915,21.83685303,21.90093994,22.25341797,19.97833252,29.4631958,32.41119385,22.18933105,22.06115723,21.96502686,22.01309204,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.88473129,28.15942383,22.35470581,22.50088501,23.09255981,24.10623169
856,2023-04-25 16:22:40-04:00,-0.000714801,962.7130127,63.64844513,0.02076279,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.08410645,31.62612915,21.83685303,21.90093994,22.25341797,19.97833252,29.41513062,32.33108521,22.18933105,22.10922241,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.83685303,21.83685303,63.87359238,28.15942383,22.32836914,22.52722168,23.09255981,24.10623169
857,2023-04-25 16:22:50-04:00,0.020743199,926.0130615,63.58158112,0.027062604,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.03604126,31.62612915,21.83685303,21.90093994,22.25341797,20.01037598,29.41513062,32.28302002,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.66183472,28.13223267,22.35470581,22.50088501,23.06164551,24.10623169
858,2023-04-25 16:23:00-04:00,-0.03170969,962.8612671,63.30965424,0.055417784,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.03604126,31.57806396,21.83685303,21.90093994,22.25341797,20.01037598,29.38308716,32.01065063,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.63955688,28.15969849,22.32836914,22.50088501,23.09255981,24.10623169
859,2023-04-25 16:23:10-04:00,0.036240641,962.9827271,63.17593384,0.025929341,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.03604126,31.57806396,21.83685303,21.90093994,22.25341797,20.01037598,29.41513062,32.28302002,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.39437103,28.13253784,22.35470581,22.50088501,23.09255981,24.10623169
860,2023-04-25 16:23:20-04:00,0.039816976,963.0603027,63.06451416,0.022496421,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,33.0039978,31.57806396,21.83685303,21.90093994,22.25341797,20.05844116,29.38308716,33.03604126,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.83685303,21.83685303,63.1937561,28.13253784,22.32836914,22.50088501,23.06164551,24.10623169
861,2023-04-25 16:23:30-04:00,0.039816976,963.0389404,63.0856781,0.019063499,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.95593262,31.56204224,21.83685303,21.94900513,22.25341797,20.01037598,29.33502197,33.16421509,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.10464096,28.13253784,22.32836914,22.50088501,23.09255981,24.10623169
862,2023-04-25 16:23:40-04:00,0.039816976,962.9685059,63.11353302,0.029436214,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.90786743,31.52999878,21.83685303,21.90093994,22.25341797,20.05844116,29.33502197,33.06808472,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.08233261,28.13253784,22.35470581,22.50088501,23.06164551,24.10623169
863,2023-04-25 16:23:50-04:00,0.039816976,962.960083,63.12689209,0.019473286,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.90786743,31.52999878,21.83685303,21.94900513,22.25341797,20.05844116,29.28695679,32.98797607,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.10464096,28.10565186,22.32836914,22.50088501,23.06164551,24.10623169
864,2023-04-25 16:24:00-04:00,0.039816976,962.9486084,63.14917374,0.020873513,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.85980225,31.48193359,21.83685303,21.90093994,22.25341797,20.05844116,29.28695679,32.8918457,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.83685303,21.83685303,63.12688828,28.10565186,22.32836914,22.50088501,23.09255981,24.10623169
865,2023-04-25 16:24:10-04:00,-0.311855793,960.2506104,63.11797333,-0.302005529,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.85980225,31.48193359,21.83685303,21.94900513,22.25341797,20.10650635,29.2388916,32.85980225,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.14917374,28.10565186,22.32836914,22.50088501,23.06164551,24.10623169
866,2023-04-25 16:24:20-04:00,0.042201199,963.182312,62.82381821,0.024993584,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.82775879,31.48193359,21.83685303,21.94900513,22.25341797,20.10650635,29.2388916,32.76367188,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,63.14917374,28.10565186,22.35470581,22.50088501,23.09255981,24.07876587
867,2023-04-25 16:24:30-04:00,0.042201199,963.3374634,62.70349121,0.02319313,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.82775879,31.44989014,21.83685303,21.94900513,22.25341797,20.10650635,29.20684814,32.71560669,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.83685303,21.83685303,62.99319458,28.07873535,22.32836914,22.50088501,23.06164551,24.07876587
