,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
868,2023-04-25 16:24:40-04:00,0.042201199,963.3463135,62.69903564,0.021392677,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.7796936,31.44989014,21.83685303,21.94900513,22.25341797,20.10650635,29.20684814,32.6675415,22.18933105,22.0451355,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.72580338,28.10534477,22.32836914,22.50088501,23.06164551,24.10623169
869,2023-04-25 16:24:50-04:00,0.029087976,963.3108521,62.70349121,0.019602455,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.7796936,31.43386841,21.83685303,21.94900513,22.25341797,20.15457153,29.20684814,32.58743286,22.1572876,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.70349503,28.07873535,22.32836914,22.50088501,23.09255981,24.07876587
870,2023-04-25 16:25:00-04:00,0.020743199,963.2808228,62.70349121,0.017822465,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.73162842,31.38580322,21.83685303,21.94900513,22.25341797,20.15457153,29.15878296,32.53936768,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.70349503,28.07873535,22.35470581,22.50088501,23.06164551,24.07876587
871,2023-04-25 16:25:10-04:00,0.033856418,963.3840942,62.63219452,0.019460473,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.73162842,31.40182495,21.83685303,21.94900513,22.25341797,20.15457153,29.15878296,32.50732422,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.70349503,28.07873535,22.32836914,22.50088501,23.06164551,24.07876587
872,2023-04-25 16:25:20-04:00,0.033856418,963.4272461,62.29797363,0.014815202,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,32.69958496,31.40182495,21.83685303,21.94900513,22.25341797,20.15457153,29.11071777,32.41119385,22.1572876,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.83685303,21.83685303,62.65893173,28.05184937,22.32836914,22.50088501,23.06164551,24.07876587
873,2023-04-25 16:25:30-04:00,0.033856418,963.5521851,62.2623291,0.018467441,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.68356323,31.38580322,21.83685303,21.94900513,22.25341797,20.18661499,29.11071777,32.36312866,22.18933105,22.10922241,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.41384506,28.07873535,22.35470581,22.50088501,23.06164551,24.07876587
874,2023-04-25 16:25:40-04:00,0.033856418,963.5482178,62.24450302,0.005095774,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.63549805,31.35375977,21.83685303,21.94900513,22.25341797,20.18661499,29.11071777,32.33108521,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.83685303,21.83685303,62.28015137,28.05184937,22.32836914,22.50088501,23.06164551,24.07876587
875,2023-04-25 16:25:50-04:00,0.019551087,963.7324219,62.021698,0.011551005,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.60345459,31.35375977,21.88491821,21.94900513,22.25341797,20.18661499,29.06265259,32.28302002,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.3815918,22.25341797,21.88491821,21.88491821,62.25786972,28.05184937,22.32836914,22.50088501,23.06164551,24.07876587
876,2023-04-25 16:26:00-04:00,0.033856418,963.8684692,61.91921997,0.026648974,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.60345459,31.35375977,21.83685303,21.99707031,22.25341797,20.18661499,29.06265259,32.18688965,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.83685303,21.83685303,62.10189819,28.02468872,22.32836914,22.50088501,23.06164551,24.05072021
877,2023-04-25 16:26:10-04:00,0.037432753,963.8043823,61.88803101,0.02408094,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.60345459,31.30569458,21.88491821,21.94900513,22.25341797,20.18661499,29.03060913,32.15484619,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,61.92367172,28.05157661,22.32836914,22.50088501,23.09255981,24.07876587
878,2023-04-25 16:26:20-04:00,0.037432753,963.9846802,61.66973877,0.015782231,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.5553894,31.30569458,21.88491821,21.99707031,22.25341797,20.23468018,29.03060913,32.09075928,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.90139389,28.02468872,22.32836914,22.50088501,23.06164551,24.07876587
879,2023-04-25 16:26:30-04:00,0.037432753,964.0511475,61.61627197,0.022803623,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.50732422,31.30569458,21.88491821,21.94900513,22.25341797,20.23468018,29.03060913,32.01065063,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.88491821,21.88491821,61.74545288,28.05157661,22.32836914,22.50088501,23.06164551,24.05072021
880,2023-04-25 16:26:40-04:00,0.024319531,913.6221313,61.59399414,0.016980663,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.50732422,31.27365112,21.88491821,21.99707031,22.25341797,20.23468018,28.98254395,31.96258545,22.18933105,22.06115723,21.96502686,22.01309204,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.63409042,28.02468872,22.32836914,22.50088501,23.09255981,24.05072021
881,2023-04-25 16:26:50-04:00,0.03504853,964.0808716,61.49152374,0.027047647,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.50732422,31.25762939,21.88491821,21.99707031,22.25341797,20.23468018,28.98254395,31.93054199,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.60064316,28.02468872,22.32836914,22.50088501,23.06164551,24.07876587
882,2023-04-25 16:27:00-04:00,0.03504853,964.2327881,61.31781006,0.025223449,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.45925903,31.27365112,21.88491821,21.99707031,22.25341797,20.23468018,28.93447876,31.83441162,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,61.52270508,27.99777031,22.32836914,22.47457886,23.06164551,24.05072021
883,2023-04-25 16:27:10-04:00,0.00047731,964.2103882,61.29552841,-0.011027365,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.42721558,31.20956421,21.88491821,21.99707031,22.25341797,20.28274536,28.93447876,31.78634644,22.18933105,22.10922241,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.34451675,28.02468872,22.32836914,22.50088501,23.06164551,24.05072021
884,2023-04-25 16:27:20-04:00,0.03266431,964.3152466,61.09060669,0.021291368,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.42721558,31.22558594,21.88491821,21.99707031,22.25341797,20.28274536,28.93447876,31.75430298,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,61.29998398,27.99777031,22.32836914,22.47457886,23.06164551,24.05072021
885,2023-04-25 16:27:30-04:00,0.03266431,964.4053345,61.05496216,0.021277627,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.37915039,31.16149902,21.88491821,21.99707031,22.25341797,20.28274536,28.88641357,31.65817261,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.16632843,27.99777031,22.32836914,22.50088501,23.06164551,24.05072021
886,2023-04-25 16:27:40-04:00,0.03266431,964.3826294,61.05496216,-0.01133058,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.37915039,31.22558594,21.88491821,21.99707031,22.25341797,20.28274536,28.88641357,31.61010742,22.1572876,22.06115723,21.96502686,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.88491821,21.88491821,61.05496597,27.97061157,22.32836914,22.50088501,23.06164551,24.05072021
887,2023-04-25 16:27:50-04:00,0.03266431,964.3812256,60.9124527,0.021265544,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.33108521,31.17752075,21.88491821,21.99707031,22.25341797,20.33081055,28.88641357,31.57806396,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,61.05496597,27.97061157,22.32836914,22.47457886,23.06164551,24.05072021
888,2023-04-25 16:28:00-04:00,0.03266431,964.6348267,60.74319458,0.023456682,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.33108521,31.16149902,21.88491821,21.99707031,22.25341797,20.33081055,28.85437012,31.46591187,22.18933105,22.10922241,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.88491821,21.88491821,60.83227539,27.97061157,22.32836914,22.47457886,23.06164551,24.05072021
889,2023-04-25 16:28:10-04:00,0.03266431,964.6243896,60.74319458,0.025647821,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.33108521,31.12945557,21.88491821,21.99707031,22.25341797,20.33081055,28.85437012,31.43386841,22.1572876,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,60.78771973,27.97061157,22.35470581,22.50088501,23.06164551,24.05072021
890,2023-04-25 16:28:20-04:00,0.03266431,830.1066895,60.63631821,0.240742624,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.28302002,31.12945557,21.88491821,21.99707031,22.25341797,20.33081055,28.85437012,31.38580322,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,60.74319458,27.97061157,22.32836914,22.47457886,23.06164551,24.05072021
891,2023-04-25 16:28:30-04:00,0.03266431,964.7368164,60.5182991,0.025076065,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.25097656,31.12945557,21.88491821,21.99707031,22.25341797,20.33081055,28.80630493,31.33773804,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.88491821,21.88491821,60.65414429,27.94400215,22.32836914,22.47457886,23.06164551,24.05072021
892,2023-04-25 16:28:40-04:00,0.03266431,964.7819824,60.47042084,0.017304681,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.25097656,31.08139038,21.9329834,21.99707031,22.25341797,20.33081055,28.80630493,31.30569458,22.1572876,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.2694397,21.9329834,21.9329834,60.56507492,27.94400215,22.32836914,22.47457886,23.06164551,24.05072021
893,2023-04-25 16:28:50-04:00,-0.198605239,964.7142944,60.44258881,-0.008179793,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.25097656,31.08139038,21.88491821,22.02911377,22.25341797,20.362854,28.75823975,31.25762939,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.88491821,21.88491821,60.48711777,27.94400215,22.32836914,22.50088501,23.06164551,24.05072021
894,2023-04-25 16:29:00-04:00,0.029087976,964.8722534,60.22662354,0.020273348,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.20291138,31.09741211,21.88491821,21.99707031,22.25341797,20.362854,28.75823975,31.22558594,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,60.47597885,27.94400215,22.32836914,22.47457886,23.06164551,24.02294922
895,2023-04-25 16:29:10-04:00,0.029087976,964.9541016,60.190979,0.005044463,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.15484619,31.0333252,21.9329834,22.02911377,22.25341797,20.362854,28.75823975,31.12945557,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.9329834,21.9329834,60.29788208,27.94400215,22.32836914,22.47457886,23.06164551,24.02294922
896,2023-04-25 16:29:20-04:00,0.029087976,964.9336548,60.20880508,0.024656627,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.15484619,31.09741211,21.88491821,21.99707031,22.25341797,20.362854,28.75823975,31.08139038,22.18933105,22.06115723,21.96502686,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,60.20879364,27.91680908,22.32836914,22.47457886,23.06164551,24.02294922
897,2023-04-25 16:29:30-04:00,-0.320200562,964.3458252,60.17316055,-0.097892061,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.10678101,31.04934692,21.9329834,22.02911377,22.25341797,20.41091919,28.71017456,31.0333252,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.9329834,21.9329834,60.20879364,27.91680908,22.32836914,22.50088501,23.06164551,24.02294922
898,2023-04-25 16:29:40-04:00,0.012398421,945.8242188,59.94832611,0.038953241,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.10678101,31.0333252,21.88491821,22.02911377,22.25341797,20.362854,28.71017456,31.08139038,22.18933105,22.10922241,21.96502686,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.88491821,21.88491821,60.18653107,27.91680908,22.32836914,22.47457886,23.06164551,24.02294922
899,2023-04-25 16:29:50-04:00,-0.122310132,965.1700439,59.72792435,0.090759292,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.07473755,31.04934692,21.9329834,21.99707031,22.25341797,20.41091919,28.71017456,31.35375977,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.9329834,21.9329834,60.11972427,27.91680908,22.32836914,22.47457886,23.06164551,24.02294922
900,2023-04-25 16:30:00-04:00,0.042201199,965.3395386,59.58545303,0.024250574,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.07473755,31.00128174,21.9329834,22.02911377,22.25341797,20.41091919,28.71017456,32.05871582,22.1572876,22.06115723,21.96502686,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.79693222,27.89019585,22.32836914,22.47457886,23.06164551,24.02294922
901,2023-04-25 16:30:10-04:00,0.031472199,965.3162842,59.61216736,0.025117224,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.07473755,30.98526001,21.9329834,22.02911377,22.25341797,20.41091919,28.66210938,32.13882446,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,59.62997437,27.89019585,22.32836914,22.47457886,23.06164551,24.02294922
902,2023-04-25 16:30:20-04:00,0.031472199,965.258728,59.62217712,0.025983874,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,32.02667236,30.95321655,21.9329834,22.02911377,22.25341797,20.41091919,28.66210938,32.05871582,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.58544922,27.89019585,22.32836914,22.47457886,23.06164551,24.02294922
903,2023-04-25 16:30:30-04:00,0.031472199,965.2286377,59.65001678,0.026325492,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.97860718,30.95321655,21.9329834,22.02911377,22.25341797,20.45898438,28.66210938,31.96258545,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.62997437,27.89019585,22.32836914,22.47457886,23.06164551,24.02294922
904,2023-04-25 16:30:40-04:00,0.042201199,965.2260132,59.64779663,0.01954055,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.97860718,30.95321655,21.9329834,22.02911377,22.25341797,20.45898438,28.63006592,31.91452026,22.1572876,22.06115723,21.96502686,22.02911377,22.31750488,22.1572876,22.39761353,22.25341797,21.9329834,21.9329834,59.6522522,27.89019585,22.32836914,22.47457886,23.09255981,24.02294922
905,2023-04-25 16:30:50-04:00,0.027895864,965.2462158,59.63664246,0.025636699,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.93054199,30.95321655,21.9329834,22.02911377,22.25341797,20.45898438,28.63006592,31.83441162,22.18933105,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.6522522,27.86303711,22.32836914,22.47457886,23.06164551,23.99493408
906,2023-04-25 16:31:00-04:00,0.027895864,965.2440796,59.63663483,0.025054775,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.93054199,30.90515137,21.9329834,22.02911377,22.25341797,20.45898438,28.58200073,31.78634644,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,59.62997437,27.86303711,22.32836914,22.47457886,23.06164551,24.02294922
907,2023-04-25 16:31:10-04:00,0.041009087,965.24646,59.62921906,0.033004414,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.88247681,30.90515137,21.9329834,22.02911377,22.25341797,20.45898438,28.58200073,31.69021606,22.1572876,22.06115723,22.01309204,22.01309204,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.62997437,27.86303711,22.32836914,22.47457886,23.06164551,24.02294922
908,2023-04-25 16:31:20-04:00,0.041009087,965.2582397,59.62180328,0.028602721,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.88247681,30.90515137,21.9329834,22.02911377,22.25341797,20.45898438,28.53393555,31.65817261,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.62997437,27.83612061,22.32836914,22.47457886,23.06164551,24.02294922
909,2023-04-25 16:31:30-04:00,0.041009087,965.2746582,59.61217117,0.020132421,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.85043335,30.87310791,21.9329834,22.02911377,22.25341797,20.50704956,28.53393555,31.61010742,22.1572876,22.06115723,21.96502686,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,59.62997437,27.83612061,22.32836914,22.47457886,23.06164551,24.02294922
910,2023-04-25 16:31:40-04:00,0.041009087,965.2814941,59.58545303,0.031733729,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.85043335,30.85708618,21.9329834,22.07717896,22.25341797,20.50704956,28.53393555,31.57806396,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.61883545,27.83612061,22.32836914,22.47457886,23.06164551,23.99493408
911,2023-04-25 16:31:50-04:00,0.029087976,965.2875366,59.58545303,0.02045301,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.85043335,30.87310791,21.9329834,22.02911377,22.25341797,20.50704956,28.53393555,31.51397705,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.3815918,22.25341797,21.9329834,21.9329834,59.60772705,27.80923462,22.32836914,22.47457886,23.06164551,24.02294922
912,2023-04-25 16:32:00-04:00,-0.271324009,899.8686523,59.55873489,-0.169617206,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.80236816,30.82504272,21.9329834,22.02911377,22.25341797,20.50704956,28.48587036,31.48193359,22.1572876,22.06115723,22.01309204,22.01309204,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,59.58544922,27.83612061,22.32836914,22.47457886,23.06164551,23.99493408
913,2023-04-25 16:32:10-04:00,0.046969641,965.4296875,59.18481445,0.018762529,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.75430298,30.809021,21.9329834,22.07717896,22.25341797,20.53909302,28.48587036,31.43386841,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,59.54091644,27.80923462,22.32836914,22.47457886,23.06164551,23.99493408
914,2023-04-25 16:32:20-04:00,0.036240641,965.8557129,58.85987473,0.039137818,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.75430298,30.82504272,21.9329834,22.07717896,22.25341797,20.53909302,28.48587036,31.38580322,22.1572876,22.06115723,22.01309204,22.01309204,22.31750488,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,59.25158691,27.80923462,22.32836914,22.47457886,23.06164551,23.99493408
915,2023-04-25 16:32:30-04:00,0.036240641,965.8935547,58.82425308,0.02373804,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.75430298,30.77697754,21.9329834,22.07717896,22.25341797,20.53909302,28.4538269,31.33773804,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,58.91773605,27.80923462,22.32836914,22.47457886,23.06164551,23.99493408
916,2023-04-25 16:32:40-04:00,0.036240641,965.8811035,58.80199814,0.008338261,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.70623779,30.77697754,21.9329834,22.07717896,22.25341797,20.53909302,28.4538269,31.25762939,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,21.9329834,21.9329834,58.80646133,27.78207397,22.32836914,22.47457886,23.06164551,23.99493408
917,2023-04-25 16:32:50-04:00,0.00047731,965.810791,58.7663765,-1.214129567,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.70623779,30.77697754,21.98104858,22.07717896,22.25341797,20.53909302,28.4538269,31.22558594,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,58.80646133,27.80896187,22.32836914,22.47457886,23.06164551,23.99493408
918,2023-04-25 16:33:00-04:00,0.03266431,965.9942627,58.51269531,0.016724212,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.67419434,30.77697754,21.98104858,22.07717896,22.25341797,20.53909302,28.40576172,31.17752075,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,58.78417587,27.78207397,22.32836914,22.47457886,23.06164551,23.99493408
919,2023-04-25 16:33:10-04:00,0.03266431,966.147583,58.35694122,0.020711213,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.67419434,30.72891235,21.98104858,22.07717896,22.25341797,20.53909302,28.40576172,31.11343384,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,58.53938675,27.75515556,22.30206299,22.47457886,23.06164551,23.99493408
920,2023-04-25 16:33:20-04:00,0.03266431,966.1923828,58.34917068,0.024698215,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.62612915,30.72891235,21.98104858,22.07717896,22.25341797,20.5871582,28.40576172,31.08139038,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,58.38363266,27.75515556,22.32836914,22.44796753,23.06164551,23.99493408
921,2023-04-25 16:33:30-04:00,0.008822087,966.0837402,58.30799484,0.049675558,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.62612915,30.72891235,21.9329834,22.07717896,22.25341797,20.5871582,28.35769653,31.0333252,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.9329834,21.9329834,58.33913803,27.75515556,22.32836914,22.47457886,23.06164551,23.96716309
922,2023-04-25 16:33:40-04:00,0.043393306,966.2087402,58.08548737,0.020075515,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.57806396,30.6968689,21.98104858,22.07717896,22.25341797,20.5871582,28.35769653,31.00128174,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,58.36138535,27.75515556,22.30206299,22.47457886,23.06164551,23.99493408
923,2023-04-25 16:33:50-04:00,0.03266431,966.361145,58.02765274,0.026391005,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.57806396,30.68084717,21.98104858,22.07717896,22.25341797,20.5871582,28.35769653,30.95321655,22.18933105,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,58.18341446,27.75515556,22.32836914,22.47457886,23.06164551,23.96716309
924,2023-04-25 16:34:00-04:00,0.045777529,966.3682861,57.99651718,0.032706495,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.57806396,30.6968689,21.98104858,22.07717896,22.25341797,20.5871582,28.35769653,30.90515137,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,58.02765274,27.72827148,22.32836914,22.44796753,23.06164551,23.99493408
925,2023-04-25 16:34:10-04:00,0.014782643,966.3845215,57.9831543,0.015793849,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.52999878,30.63278198,21.98104858,22.07717896,22.25341797,20.5871582,28.30963135,30.85708618,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,58.00541306,27.72827148,22.30206299,22.44796753,23.06164551,23.96716309
926,2023-04-25 16:34:20-04:00,0.03266431,966.2287598,57.7873764,0.031187458,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.52999878,30.6968689,21.98104858,22.07717896,22.25341797,20.63522339,28.30963135,30.82504272,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.99429703,27.72827148,22.32836914,22.47457886,23.03103638,23.96716309
927,2023-04-25 16:34:30-04:00,0.03266431,966.5319214,57.68059158,0.019615192,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.49795532,30.64880371,21.98104858,22.07717896,22.25341797,20.63522339,28.30963135,30.77697754,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.98315811,27.72827148,22.32836914,22.44796753,23.06164551,23.96716309
928,2023-04-25 16:34:40-04:00,0.03504853,966.6130981,57.62719345,0.014495624,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.49795532,30.63278198,21.98104858,22.07717896,22.25341797,20.5871582,28.27758789,30.72891235,22.1572876,22.06115723,22.01309204,22.02911377,22.36557007,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.71618652,27.70138741,22.32836914,22.44796753,23.06164551,23.96716309
929,2023-04-25 16:34:50-04:00,0.03504853,966.5859985,57.64944458,0.009376056,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.44989014,30.60073853,21.98104858,22.07717896,22.25341797,20.63522339,28.27758789,30.68084717,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.62719727,27.70138741,22.32836914,22.47457886,23.06164551,23.96716309
930,2023-04-25 16:35:00-04:00,0.061274979,966.0949707,57.55158997,-0.468063176,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.44989014,30.60073853,21.98104858,22.12524414,22.25341797,20.63522339,28.27758789,30.64880371,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.64943695,27.70138741,22.32836914,22.44796753,23.06164551,23.96716309
931,2023-04-25 16:35:10-04:00,0.037432753,966.6796875,57.36621094,0.023588391,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.40182495,30.60073853,21.98104858,22.07717896,22.25341797,20.68328857,28.27758789,30.5847168,22.1572876,22.06115723,22.01309204,22.02911377,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.58273315,27.67419434,22.32836914,22.47457886,23.03103638,23.96716309
932,2023-04-25 16:35:20-04:00,0.037432753,966.7988281,57.31428909,0.028668895,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.41784668,30.55267334,21.98104858,22.12524414,22.25341797,20.63522339,28.22952271,30.53665161,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.42700958,27.67419434,22.30206299,22.44796753,23.06164551,23.96716309
933,2023-04-25 16:35:30-04:00,0.037432753,966.8030396,57.29797363,0.023765424,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.40182495,30.55267334,21.98104858,22.12524414,22.25341797,20.68328857,28.22952271,30.50460815,22.1572876,22.10922241,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.31575775,27.67419434,22.32836914,22.44796753,23.06164551,23.96716309
934,2023-04-25 16:35:40-04:00,0.037432753,966.781189,57.30131912,0.016490169,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.35375977,30.55267334,21.98104858,22.12524414,22.25341797,20.68328857,28.22952271,30.4725647,22.1572876,22.06115723,22.01309204,22.02911377,22.36557007,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.29351807,27.67419434,22.32836914,22.44796753,23.06164551,23.96716309
935,2023-04-25 16:35:50-04:00,0.02312742,966.7653809,57.24013519,0.019280294,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.35375977,30.55267334,21.98104858,22.12524414,22.25341797,20.68328857,28.18145752,30.42449951,22.1572876,22.10922241,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,57.3046608,27.64730835,22.32836914,22.44796753,23.06164551,23.96716309
936,2023-04-25 16:36:00-04:00,0.037432753,966.9561157,57.00883102,0.024523612,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.32171631,30.52062988,21.98104858,22.12524414,22.25341797,20.68328857,28.18145752,30.3604126,22.1572876,22.06115723,22.01309204,22.02911377,22.36557007,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.29351807,27.64730835,22.30206299,22.44796753,23.06164551,23.96716309
937,2023-04-25 16:36:10-04:00,0.037432753,967.0386353,56.93765259,0.024575304,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.32171631,30.50460815,21.98104858,22.12524414,22.25341797,20.68328857,28.18145752,30.32836914,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,21.98104858,21.98104858,57.1156044,27.62011528,22.32836914,22.44796753,23.06164551,23.96716309
938,2023-04-25 16:36:20-04:00,0.037432753,967.0460815,56.91985321,0.019435372,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.27365112,30.52062988,21.98104858,22.12524414,22.25341797,20.73135376,28.18145752,30.28030396,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,56.93765259,27.62011528,22.32836914,22.44796753,23.03103638,23.96716309
939,2023-04-25 16:36:30-04:00,0.017166864,960.7213745,56.93098831,0.01429544,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.27365112,30.4725647,22.01309204,22.12524414,22.25341797,20.73135376,28.13339233,30.23223877,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.93765259,27.62011528,22.30206299,22.44796753,23.06164551,23.93911743
940,2023-04-25 16:36:40-04:00,0.037432753,966.993042,56.77309418,0.01954242,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.22558594,30.45654297,22.01309204,22.12524414,22.25341797,20.73135376,28.13339233,30.20019531,22.18933105,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.93765259,27.62011528,22.32836914,22.44796753,23.06164551,23.93911743
941,2023-04-25 16:36:50-04:00,0.037432753,967.2281494,56.599617,0.034150016,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.22558594,30.4725647,22.01309204,22.12524414,22.25341797,20.73135376,28.13339233,30.15213013,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.2694397,22.01309204,22.01309204,56.92654419,27.62011528,22.30206299,22.44796753,23.03103638,23.96716309
942,2023-04-25 16:37:00-04:00,0.037432753,967.2705078,56.56108093,0.01688,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.17752075,30.4725647,22.01309204,22.12524414,22.25341797,20.73135376,28.13339233,30.10406494,22.1572876,22.06115723,22.01309204,21.98104858,22.31750488,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.64855576,27.5932312,22.32836914,22.44796753,23.06164551,23.93911743
943,2023-04-25 16:37:10-04:00,0.037432753,967.2322998,56.57591629,0.021749893,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.17752075,30.45654297,21.98104858,22.12524414,22.25341797,20.73135376,28.10134888,30.07202148,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.2694397,21.98104858,21.98104858,56.58185196,27.5932312,22.32836914,22.44796753,23.06164551,23.93911743
944,2023-04-25 16:37:20-04:00,0.008822087,967.2141724,56.58184814,0.011873113,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.17752075,30.42449951,22.01309204,22.12524414,22.25341797,20.76339722,28.10134888,30.05599976,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.58185196,27.5932312,22.30206299,22.44796753,23.06164551,23.93911743
945,2023-04-25 16:37:30-04:00,0.043393306,873.8268433,56.42618942,0.025875278,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.12945557,30.40847778,22.01309204,22.12524414,22.25341797,20.76339722,28.10134888,30.0239563,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.58185196,27.56634712,22.32836914,22.44796753,23.06164551,23.93911743
946,2023-04-25 16:37:40-04:00,0.043393306,967.4363403,56.26163864,0.022507973,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.14547729,30.42449951,22.01309204,22.12524414,22.25341797,20.76339722,28.10134888,29.97589111,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.2694397,22.01309204,22.01309204,56.44843292,27.56634712,22.32836914,22.44796753,23.06164551,23.93911743
947,2023-04-25 16:37:50-04:00,0.027895864,967.4660034,56.2260437,0.019140666,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.09741211,30.37643433,22.01309204,22.12524414,22.25341797,20.76339722,28.05328369,29.92782593,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.2705307,27.56634712,22.32836914,22.44796753,23.03103638,23.93911743
948,2023-04-25 16:38:00-04:00,0.027895864,967.4533081,56.2260437,0.01195601,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.09741211,30.37643433,22.01309204,22.12524414,22.25341797,20.76339722,28.05328369,29.87976074,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.30148315,22.01309204,22.01309204,56.2260437,27.56634712,22.30206299,22.44796753,23.03103638,23.93911743
949,2023-04-25 16:38:10-04:00,0.017166864,967.4385986,56.2260437,0.030573521,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.04934692,30.37643433,22.01309204,22.12524414,22.25341797,20.76339722,28.05328369,29.84771729,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.01309204,22.01309204,56.2260437,27.53915405,22.32836914,22.44796753,23.06164551,23.93911743
950,2023-04-25 16:38:20-04:00,-0.005483245,845.6904907,56.00595856,0.03780115,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.04934692,30.32836914,22.01309204,22.17330933,22.30148315,20.8114624,28.05328369,29.78363037,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,56.2260437,27.53915405,22.30206299,22.44796753,23.03103638,23.93911743
951,2023-04-25 16:38:30-04:00,0.072003976,966.8733521,55.79030991,0.075286351,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.06536865,30.34439087,22.01309204,22.12524414,22.25341797,20.76339722,28.05328369,29.25491333,22.1572876,22.06115723,22.01309204,22.02911377,22.36557007,22.18933105,22.39761353,22.30148315,22.01309204,22.01309204,56.02597046,27.53915405,22.32836914,22.44796753,23.06164551,23.93911743
952,2023-04-25 16:38:40-04:00,0.041009087,967.8308105,55.60354614,0.020386845,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.00128174,30.32836914,22.01309204,22.12524414,22.25341797,20.8114624,28.05328369,30.37643433,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.25341797,22.01309204,22.01309204,55.92590332,27.53915405,22.30206299,22.44796753,23.03103638,23.93911743
953,2023-04-25 16:38:50-04:00,0.041009087,967.862793,55.58575058,0.019231625,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,31.00128174,30.34439087,22.01309204,22.12524414,22.25341797,20.8114624,28.05328369,30.85708618,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.01309204,22.01309204,55.62576294,27.51312256,22.32836914,22.44796753,23.06164551,23.91137695
954,2023-04-25 16:39:00-04:00,0.041009087,967.8539429,55.60725403,0.018076405,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.96923828,30.29632568,22.01309204,22.12524414,22.30148315,20.8114624,28.00521851,30.93719482,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.25341797,22.01309204,22.01309204,55.60354614,27.51312256,22.30206299,22.44796753,23.06164551,23.93911743
955,2023-04-25 16:39:10-04:00,0.041009087,967.8019409,55.64432144,0.035115898,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.95321655,30.28030396,22.01309204,22.17330933,22.25341797,20.8114624,28.00521851,30.85708618,22.18933105,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.01309204,22.01309204,55.60354614,27.48538208,22.32836914,22.44796753,23.03103638,23.93911743
956,2023-04-25 16:39:20-04:00,0.041009087,967.7693481,55.65245819,0.023318082,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.96923828,30.29632568,22.06115723,22.12524414,22.30148315,20.8114624,28.00521851,30.77697754,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.25341797,22.06115723,22.06115723,55.62576294,27.51254082,22.32836914,22.44796753,23.06164551,23.93911743
957,2023-04-25 16:39:30-04:00,0.041009087,967.7474976,55.67025375,0.024899004,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.9211731,30.29632568,22.01309204,22.17330933,22.30148315,20.85952759,27.95715332,30.68084717,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.18933105,22.39761353,22.30148315,22.01309204,22.01309204,55.65914917,27.48538208,22.32836914,22.44796753,23.03103638,23.91137695
958,2023-04-25 16:39:40-04:00,0.041009087,967.7485962,55.67025375,0.024919661,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.9211731,30.2482605,22.01309204,22.17330933,22.25341797,20.85952759,27.95715332,30.64880371,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.25341797,22.01309204,22.01309204,55.67025757,27.48538208,22.30206299,22.42166138,23.03103638,23.93911743
959,2023-04-25 16:39:50-04:00,0.029087976,967.741272,55.67469788,0.023380049,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.87310791,30.2482605,22.06115723,22.17330933,22.30148315,20.85952759,27.95715332,30.60073853,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.67025757,27.48538208,22.32836914,22.42166138,23.03103638,23.93911743
960,2023-04-25 16:40:00-04:00,0.029087976,967.7490845,55.6695137,0.021840436,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.82504272,30.2482605,22.01309204,22.17330933,22.30148315,20.85952759,27.92510986,30.55267334,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.01309204,22.01309204,55.67025757,27.45846558,22.32836914,22.44796753,23.03103638,23.91137695
961,2023-04-25 16:40:10-04:00,0.041009087,967.7467651,55.66210938,0.020300826,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.87310791,30.23223877,22.06115723,22.17330933,22.30148315,20.85952759,27.92510986,30.50460815,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.06115723,22.06115723,55.67025757,27.45846558,22.32836914,22.42166138,23.06164551,23.91137695
962,2023-04-25 16:40:20-04:00,0.041009087,967.7697144,55.63911438,0.018761214,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.82504272,30.20019531,22.06115723,22.17330933,22.30148315,20.85952759,27.92510986,30.4725647,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.67025757,27.45846558,22.32836914,22.44796753,23.03103638,23.91137695
963,2023-04-25 16:40:30-04:00,0.041009087,967.8171387,55.63412094,0.010711979,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.77697754,30.20019531,22.01309204,22.17330933,22.30148315,20.85952759,27.92510986,30.42449951,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.25341797,22.01309204,22.01309204,55.65914917,27.43130684,22.32836914,22.42166138,23.03103638,23.91137695
964,2023-04-25 16:40:40-04:00,0.041009087,967.8216553,55.60632324,0.030388491,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.79299927,30.15213013,22.06115723,22.17330933,22.30148315,20.90759277,27.87704468,30.37643433,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.3815918,22.2694397,22.06115723,22.06115723,55.62576294,27.43130684,22.32836914,22.42166138,23.03103638,23.91137695
965,2023-04-25 16:40:50-04:00,0.041009087,967.8623047,55.57982254,0.016229114,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.74493408,30.20019531,22.06115723,22.17330933,22.30148315,20.85952759,27.87704468,30.32836914,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.25341797,22.06115723,22.06115723,55.61468506,27.43130684,22.30206299,22.44796753,23.03103638,23.91137695
966,2023-04-25 16:41:00-04:00,0.041009087,967.8939819,55.56500626,0.026473546,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.74493408,30.15213013,22.06115723,22.17330933,22.30148315,20.90759277,27.87704468,30.28030396,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.06115723,22.06115723,55.60354614,27.43130684,22.32836914,22.42166138,23.06164551,23.91137695
967,2023-04-25 16:41:10-04:00,0.025511643,967.9459229,55.53683472,0.016755803,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.6968689,30.15213013,22.06115723,22.17330933,22.30148315,20.90759277,27.87704468,30.2482605,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.58130646,27.40411377,22.32836914,22.42166138,23.03103638,23.91137695
968,2023-04-25 16:41:20-04:00,0.044585418,967.9694214,55.5101738,0.019718047,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.6968689,30.15213013,22.06115723,22.17330933,22.30148315,20.90759277,27.87704468,30.18417358,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.06115723,22.06115723,55.55908203,27.43130684,22.30206299,22.44796753,23.06164551,23.91137695
