,Timestamp,FIT-800-00/BLOCK1/OUT.CV lb/min,FIT-800-00/DENSITY/OUT.CV kg/m3,FIT-800-00/TEMP/OUT.CV °C,FIT-800-00/VOL_FLOW/OUT.CV L/min,FIT-800-01/BLOCK1/OUT.CV gal/min,FIT-800-02/BLOCK1/OUT.CV gal/min,FIT-800-03/BLOCK1/OUT.CV gal/min,FIT-800-04/BLOCK1/OUT.CV gal/min,FSC-800-01/FCS-600-01_OUT/OUT.CV %,FSC-800-01/FCS-600-01_OUT/PV.CV no units,FSC-800-01/FCS-600-01_OUT/SP.CV no units,PIC-800_SLAVE/PID1/OUT.CV %,PIC-800_SLAVE/PID1/PV.CV psig,PIC-800_SLAVE/PID1/SP.CV psig,PIT-800-00/AI1/OUT.CV psi,PIT-800-01/AI1/OUT.CV psi,PIT-800-02/AI1/OUT.CV psi,PIT-800-03/AI1/OUT.CV psi,PIT-800-04/AI1/OUT.CV psi,TE-800-01/AI1/OUT.CV °C,TE-800-02/AI1/OUT.CV °C,TE-800-03/AI1/OUT.CV °C,TE-800-04/AI1/OUT.CV °C,TE-800-05/AI1/OUT.CV °C,TE-800-06/AI1/OUT.CV °C,TE-800-07/AI1/OUT.CV °C,TE-800-08/AI1/OUT.CV °C,TE-800-09/AI1/OUT.CV °C,TE-800-10/AI1/OUT.CV °C,TE-800-11/AI1/OUT.CV °C,TE-800-12/AI1/OUT.CV °C,TE-800-13/AI1/OUT.CV °C,TE-800-14/AI1/OUT.CV °C,TE-800-15/AI1/OUT.CV °C,TE-800-16/AI1/OUT.CV °C,TIC-800_MASTER/PID1/PV.CV °C,TIC-800_MASTER/PID1/SP.CV °C,TT-800-00F/AI1/OUT.CV °C,TT-800-00P/AI1/OUT.CV °C,TT-800-01P/AI1/OUT.CV °C,TT-800-02P/AI1/OUT.CV °C,TT-800-03P/AI1/OUT.CV °C,TT-800-04P/AI1/OUT.CV °C
969,2023-04-25 16:41:30-04:00,0.038624864,967.9862061,55.49240112,0.037285112,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.6968689,30.12008667,22.06115723,22.17330933,22.30148315,20.90759277,27.82897949,30.20019531,22.1572876,22.10922241,22.01309204,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.53683472,27.40411377,22.32836914,22.42166138,23.03103638,23.91137695
970,2023-04-25 16:41:40-04:00,-0.030517578,967.8157349,55.43906403,-0.182810649,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.64880371,30.10406494,22.06115723,22.17330933,22.30148315,20.90759277,27.82897949,30.15213013,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.49239731,27.40411377,22.32836914,22.42166138,23.03103638,23.91137695
971,2023-04-25 16:41:50-04:00,0.048161753,968.1468506,54.99452591,0.013483753,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.64880371,30.12008667,22.06115723,22.17330933,22.30148315,20.93963623,27.82897949,30.10406494,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.06115723,22.06115723,55.47018814,27.37722778,22.30206299,22.42166138,23.06164551,23.91137695
972,2023-04-25 16:42:00-04:00,0.048161753,968.5003052,54.69815445,0.027822793,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.60073853,30.10406494,22.06115723,22.20535278,22.30148315,20.93963623,27.82897949,30.07202148,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,55.04785156,27.37722778,22.32836914,22.42166138,23.03103638,23.91137695
973,2023-04-25 16:42:10-04:00,0.037432753,968.5686646,54.64631653,0.03197936,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.60073853,30.12008667,22.06115723,22.17330933,22.30148315,20.93963623,27.82897949,30.0239563,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,54.73669434,27.37722778,22.30206299,22.42166138,23.03103638,23.91137695
974,2023-04-25 16:42:20-04:00,0.037432753,968.5776978,54.62113953,0.02595346,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.61676025,30.07202148,22.06115723,22.17330933,22.30148315,20.93963623,27.78091431,29.97589111,22.1572876,22.10922241,22.01309204,22.02911377,22.36557007,22.23739624,22.39761353,22.25341797,22.06115723,22.06115723,54.64780045,27.37722778,22.32836914,22.42166138,23.06164551,23.91137695
975,2023-04-25 16:42:30-04:00,0.037432753,968.5615845,54.60336304,0.021210389,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.60073853,30.05599976,22.06115723,22.17330933,22.30148315,20.93963623,27.78091431,29.97589111,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,54.62559128,27.35003471,22.30206299,22.42166138,23.03103638,23.91137695
976,2023-04-25 16:42:40-04:00,0.037432753,968.5742798,54.57668304,0.019864146,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.56869507,30.07202148,22.06115723,22.17330933,22.30148315,20.93963623,27.78091431,29.92782593,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.25341797,22.06115723,22.06115723,54.60336685,27.35003471,22.32836914,22.42166138,23.03103638,23.91137695
977,2023-04-25 16:42:50-04:00,0.037432753,968.5899658,54.55889893,0.0185179,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.56869507,30.0239563,22.06115723,22.20535278,22.30148315,20.93963623,27.78091431,29.89578247,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,54.58111572,27.32315063,22.32836914,22.42166138,23.03103638,23.91137695
978,2023-04-25 16:43:00-04:00,-0.247481793,968.5186157,54.5100174,0.1300354,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.52062988,30.0239563,22.06115723,22.20535278,22.30148315,20.98770142,27.74887085,29.84771729,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,54.55889893,27.35003471,22.30206299,22.42166138,23.06164551,23.8833313
979,2023-04-25 16:43:10-04:00,0.039816976,968.6835938,54.2100296,0.018351899,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.52062988,30.0239563,22.06115723,22.17330933,22.30148315,20.93963623,27.74887085,29.83169556,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.06115723,22.06115723,54.55889893,27.32315063,22.30206299,22.42166138,23.03103638,23.91137695
980,2023-04-25 16:43:20-04:00,0.039816976,968.9071655,54.04782104,0.019283382,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.4725647,30.0239563,22.10922241,22.20535278,22.30148315,20.98770142,27.74887085,29.7996521,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.10922241,22.10922241,54.40335464,27.32315063,22.32836914,22.42166138,23.06164551,23.8833313
981,2023-04-25 16:43:30-04:00,0.039816976,968.9292603,54.02227402,0.020214865,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.4725647,29.97589111,22.06115723,22.17330933,22.30148315,20.98770142,27.74887085,29.75158691,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.25341797,22.06115723,22.06115723,54.08114624,27.32315063,22.32836914,22.42166138,23.03103638,23.8833313
982,2023-04-25 16:43:40-04:00,0.039816976,968.9043579,54.01671982,0.02114635,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.4725647,29.97589111,22.10922241,22.17330933,22.30148315,20.98770142,27.70080566,29.70352173,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,54.02560425,27.29595947,22.30206299,22.42166138,23.03103638,23.91137695
983,2023-04-25 16:43:50-04:00,0.039816976,968.8794556,54.02116013,0.022077832,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.4725647,29.97589111,22.10922241,22.20535278,22.30148315,20.98770142,27.70080566,29.71954346,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,54.02560425,27.29595947,22.32836914,22.42166138,23.06164551,23.8833313
984,2023-04-25 16:44:00-04:00,0.039816976,968.8713989,54.02116013,0.023009315,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.42449951,29.94384766,22.10922241,22.20535278,22.30148315,20.98770142,27.70080566,29.67147827,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,54.01449203,27.29595947,22.32836914,22.42166138,23.03103638,23.8833313
985,2023-04-25 16:44:10-04:00,0.048161753,969.3052979,53.96339798,0.030278154,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.42449951,29.92782593,22.10922241,22.20535278,22.30148315,21.00372314,27.70080566,29.62341309,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,54.00338364,27.26907349,22.30206299,22.39532471,23.06164551,23.91137695
986,2023-04-25 16:44:20-04:00,0.027895864,968.9116821,53.65680695,0.013399967,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.39245605,29.94384766,22.10922241,22.20535278,22.30148315,20.98770142,27.70080566,29.60739136,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.2694397,22.10922241,22.10922241,54.00338364,27.29595947,22.32836914,22.42166138,23.03103638,23.8833313
987,2023-04-25 16:44:30-04:00,0.039816976,969.1868896,53.53238678,0.039799359,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.37643433,29.92782593,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.52728271,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.80343246,27.26907349,22.32836914,22.42166138,23.06195068,23.8833313
988,2023-04-25 16:44:40-04:00,0.039816976,969.2168579,53.53238678,0.011173648,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.34439087,29.94384766,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.54330444,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.60347366,27.26907349,22.32836914,22.42166138,23.03103638,23.8833313
989,2023-04-25 16:44:50-04:00,0.039816976,969.1914063,53.5212822,0.033536579,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.34439087,29.89578247,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.49523926,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.51462555,27.26907349,22.30206299,22.42166138,23.06164551,23.8833313
990,2023-04-25 16:45:00-04:00,0.050545972,969.1397095,53.53238678,0.020617684,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.34439087,29.87976074,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.43115234,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.51462555,27.24191284,22.32836914,22.42166138,23.03103638,23.8833313
991,2023-04-25 16:45:10-04:00,0.031472199,969.1566162,53.51461792,0.007698789,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.31234741,29.87976074,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.44717407,22.1572876,22.10922241,22.01309204,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.52574921,27.24191284,22.32836914,22.39532471,23.03103638,23.8833313
992,2023-04-25 16:45:20-04:00,-0.309471577,969.0924683,53.48796463,0.013545598,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.29632568,29.84771729,22.10922241,22.20535278,22.30148315,21.0357666,27.60467529,29.39910889,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.53683853,27.24191284,22.32836914,22.42166138,23.06164551,23.8833313
993,2023-04-25 16:45:30-04:00,0.037432753,969.3624878,53.18143463,0.02117102,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.29632568,29.84771729,22.10922241,22.20535278,22.30148315,21.0357666,27.65274048,29.36706543,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.51462555,27.24191284,22.30206299,22.42166138,23.03103638,23.8833313
994,2023-04-25 16:45:40-04:00,0.037432753,969.5006714,53.05926514,0.011809353,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.2482605,29.84771729,22.10922241,22.20535278,22.30148315,21.08383179,27.60467529,29.31900024,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.38135147,27.21472168,22.32836914,22.39532471,23.03103638,23.8833313
995,2023-04-25 16:45:50-04:00,0.037432753,969.5131226,53.03895187,0.016807172,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.2482605,29.84771729,22.10922241,22.20535278,22.30148315,21.0357666,27.60467529,29.30297852,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.0925827,27.21472168,22.32836914,22.42166138,23.06164551,23.8833313
996,2023-04-25 16:46:00-04:00,0.037432753,969.500061,53.0421257,0.021804994,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.21621704,29.7996521,22.10922241,22.22137451,22.30148315,21.08383179,27.60467529,29.27093506,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.03705215,27.21472168,22.30206299,22.39532471,23.03103638,23.85559082
997,2023-04-25 16:46:10-04:00,0.037432753,969.4870605,53.04529953,0.026802815,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.20019531,29.7996521,22.10922241,22.20535278,22.30148315,21.08383179,27.57263184,29.22286987,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.04815292,27.18752861,22.32836914,22.39532471,23.03103638,23.8833313
998,2023-04-25 16:46:20-04:00,0.026703754,969.4629517,53.04704666,0.031800635,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.20019531,29.7996521,22.10922241,22.20535278,22.30148315,21.08383179,27.60467529,29.22286987,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.04815292,27.18752861,22.32836914,22.42166138,23.03103638,23.85559082
999,2023-04-25 16:46:30-04:00,0.039816976,969.4572754,53.03926849,0.016386108,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.16815186,29.75158691,22.1572876,22.20535278,22.30148315,21.08383179,27.57263184,29.17480469,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,53.04815292,27.18752861,22.32836914,22.39532471,23.03103638,23.8833313
1000,2023-04-25 16:46:40-04:00,0.039816976,969.458252,53.02597427,0.027044021,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.16815186,29.7996521,22.10922241,22.20535278,22.30148315,21.08383179,27.57263184,29.14276123,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.03705215,27.16064453,22.30206299,22.42166138,23.03103638,23.8833313
1001,2023-04-25 16:46:50-04:00,0.039816976,969.4362793,52.94155121,0.012282765,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.16815186,29.76760864,22.10922241,22.20535278,22.30148315,21.08383179,27.57263184,29.09469604,22.1572876,22.10922241,22.01309204,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,53.02597427,27.18752861,22.32836914,22.39532471,23.03103638,23.85559082
1002,2023-04-25 16:47:00-04:00,0.039816976,969.6784668,52.60842133,0.022673193,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.12008667,29.75158691,22.10922241,22.20535278,22.30148315,21.08383179,27.52456665,29.04663086,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,52.98153687,27.16064453,22.32836914,22.39532471,23.06164551,23.85559082
1003,2023-04-25 16:47:10-04:00,0.039816976,969.8189697,52.49292374,0.013212311,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.12008667,29.76760864,22.10922241,22.20535278,22.30148315,21.08383179,27.52456665,29.04663086,22.1572876,22.06115723,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.2694397,22.10922241,22.10922241,52.78162384,27.16064453,22.32836914,22.42166138,23.03103638,23.85559082
1004,2023-04-25 16:47:20-04:00,0.027895864,969.8193359,52.51068497,0.021184692,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.07202148,29.71954346,22.1572876,22.25341797,22.30148315,21.08383179,27.52456665,28.99856567,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.53732681,27.13376045,22.32836914,22.39532471,23.03103638,23.85559082
1005,2023-04-25 16:47:30-04:00,0.027895864,969.7694702,52.537323,0.029157072,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.07202148,29.70352173,22.10922241,22.20535278,22.30148315,21.11587524,27.52456665,28.96652222,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.10922241,22.10922241,52.49291992,27.16064453,22.32836914,22.39532471,23.03103638,23.85559082
1006,2023-04-25 16:47:40-04:00,0.038624864,969.753479,52.51513672,0.019237107,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.07202148,29.71954346,22.1572876,22.20535278,22.30148315,21.11587524,27.52456665,28.96652222,22.1572876,22.06115723,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.52624893,27.13376045,22.32836914,22.39532471,23.03103638,23.85559082
1007,2023-04-25 16:47:50-04:00,0.038624864,969.7371216,52.53288651,0.030154532,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.0239563,29.70352173,22.1572876,22.25341797,22.30148315,21.11587524,27.47650146,28.96652222,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.53732681,27.13376045,22.32836914,22.39532471,23.03103638,23.85559082
1008,2023-04-25 16:48:00-04:00,0.038624864,969.7484131,52.5106926,0.023967935,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.0239563,29.71954346,22.10922241,22.20535278,22.30148315,21.11587524,27.47650146,28.9024353,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.10922241,22.10922241,52.5151329,27.10656738,22.30206299,22.39532471,23.03103638,23.85559082
1009,2023-04-25 16:48:10-04:00,0.041009087,961.5736084,52.465168,0.051715191,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,30.0239563,29.67147827,22.1572876,22.25341797,22.30148315,21.11587524,27.47650146,28.87039185,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.5151329,27.10656738,22.32836914,22.39532471,23.03103638,23.85559082
1010,2023-04-25 16:48:20-04:00,0.030280087,970.0114136,52.10431671,0.029285545,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.99191284,29.65545654,22.1572876,22.25341797,22.30148315,21.11587524,27.47650146,28.82232666,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,52.49291992,27.10656738,22.30206299,22.39532471,23.03103638,23.85559082
1011,2023-04-25 16:48:30-04:00,0.030280087,970.0812378,52.03107834,0.017823089,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.99191284,29.67147827,22.1572876,22.25341797,22.30148315,21.11587524,27.47650146,28.77426147,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.18203735,27.10656738,22.32836914,22.39532471,23.03103638,23.85559082
1012,2023-04-25 16:48:40-04:00,0.030280087,970.0754395,52.04439163,0.014550151,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.99191284,29.65545654,22.1572876,22.25341797,22.30148315,21.13189697,27.42843628,28.7902832,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.04882813,27.07937622,22.30206299,22.39532471,23.03103638,23.85559082
1013,2023-04-25 16:48:50-04:00,0.050545972,970.0331421,52.05326843,0.019808421,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.94384766,29.62341309,22.1572876,22.25341797,22.30148315,21.11587524,27.42843628,28.77426147,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,52.04882813,27.10656738,22.32836914,22.39532471,23.03103638,23.85559082
1014,2023-04-25 16:49:00-04:00,0.029087976,970.03479,52.05326462,0.023281474,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.94384766,29.62341309,22.1572876,22.25341797,22.30148315,21.16394043,27.42843628,28.74221802,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,52.02664185,27.07937622,22.32836914,22.39532471,23.06164551,23.85559082
1015,2023-04-25 16:49:10-04:00,0.029087976,969.9980469,52.06214142,0.0164381,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.89578247,29.62341309,22.1572876,22.25341797,22.30148315,21.16394043,27.42843628,28.72619629,22.1572876,22.10922241,22.01309204,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,52.04882813,27.07937622,22.32836914,22.39532471,23.03103638,23.85559082
1016,2023-04-25 16:49:20-04:00,-0.296358347,969.9359131,52.02662277,-0.768464565,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.89578247,29.62341309,22.1572876,22.20535278,22.30148315,21.16394043,27.42843628,28.69415283,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,52.07101822,27.05248833,22.32836914,22.39532471,23.03103638,23.82754517
1017,2023-04-25 16:49:30-04:00,0.046969641,970.1712646,51.71134186,0.017937914,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.89578247,29.5753479,22.1572876,22.25341797,22.30148315,21.16394043,27.39639282,28.64608765,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,52.04882813,27.05248833,22.32836914,22.39532471,23.03103638,23.85559082
1018,2023-04-25 16:49:40-04:00,0.046969641,970.362793,51.57814789,0.013680321,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.89578247,29.59136963,22.1572876,22.25341797,22.30148315,21.16394043,27.39639282,28.61404419,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.93780899,27.05248833,22.30206299,22.39532471,23.03103638,23.85559082
1019,2023-04-25 16:49:50-04:00,0.031472199,970.4143677,51.5426178,0.020899406,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.84771729,29.5753479,22.1572876,22.25341797,22.30148315,21.16394043,27.39639282,28.59802246,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.60479736,27.05248833,22.32836914,22.39532471,23.03103638,23.85559082
1020,2023-04-25 16:50:00-04:00,0.050545972,970.3867798,51.53965378,0.024329174,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.741416931,0,0,29.84771729,29.59136963,22.1572876,22.25341797,22.30148315,21.16394043,27.39639282,28.54995728,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.1572876,22.1572876,51.56039047,27.02532959,22.30206299,22.39532471,23.03103638,23.85559082
1021,2023-04-25 16:50:10-04:00,0.046969641,970.3444824,51.55447006,0.01249295,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.81567383,29.54330444,22.1572876,22.25341797,22.30148315,21.16394043,27.39639282,28.565979,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.56039047,27.02532959,22.32836914,22.39532471,23.03103638,23.82754517
1022,2023-04-25 16:50:20-04:00,0.03266431,970.3666382,51.5426178,0.012884364,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.81567383,29.52728271,22.1572876,22.25341797,22.30148315,21.16394043,27.34832764,28.51791382,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.54925156,27.02532959,22.30206299,22.39532471,23.03103638,23.82754517
1023,2023-04-25 16:50:30-04:00,0.018358976,970.3222656,51.54039764,-0.005080311,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.76760864,29.54330444,22.1572876,22.25341797,22.30148315,21.16394043,27.34832764,28.51791382,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.56039047,27.02532959,22.32836914,22.39532471,23.03103638,23.82754517
1024,2023-04-25 16:50:40-04:00,0.043393306,964.0982056,51.49823761,0.029891124,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.76760864,29.52728271,22.1572876,22.25341797,22.30148315,21.16394043,27.34832764,28.46984863,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.53817368,26.99841309,22.30206299,22.39532471,23.03103638,23.85559082
1025,2023-04-25 16:50:50-04:00,0.042201199,970.6416626,51.13195038,0.02337347,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.76760864,29.49523926,22.1572876,22.25341797,22.30148315,21.21200562,27.34832764,28.43780518,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.1572876,22.1572876,51.56039047,26.99841309,22.32836914,22.39532471,23.03103638,23.82754517
1026,2023-04-25 16:51:00-04:00,-0.320200562,970.4845581,51.08311462,0.597571909,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.71954346,29.49523926,22.18933105,22.25341797,22.30148315,21.16394043,27.34832764,28.19747925,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,51.1829834,26.99841309,22.30206299,22.39532471,23.03103638,23.82754517
1027,2023-04-25 16:51:10-04:00,0.045777529,970.737793,50.80566788,0.0244442,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.71954346,29.47921753,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,27.98919678,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,51.09420776,26.99841309,22.32836914,22.36871338,23.03103638,23.82754517
1028,2023-04-25 16:51:20-04:00,0.045777529,970.8265991,50.76459122,0.024980532,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.73556519,29.49523926,22.18933105,22.25341797,22.30148315,21.21200562,27.34832764,29.09469604,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.92773438,26.99841309,22.30206299,22.39532471,23.03103638,23.82754517
1029,2023-04-25 16:51:30-04:00,0.045777529,970.8180542,50.77014542,0.025516866,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.67147827,29.44717407,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,29.54330444,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.7612648,26.97125435,22.32836914,22.39532471,23.03103638,23.82754517
1030,2023-04-25 16:51:40-04:00,0.045777529,970.7754517,50.79456329,0.026053198,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.67147827,29.44717407,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,29.47921753,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.3815918,22.30148315,22.18933105,22.18933105,50.7612648,26.94436646,22.30206299,22.39532471,23.03103638,23.82754517
1031,2023-04-25 16:51:50-04:00,0.045777529,970.7266235,50.82785034,0.026589531,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.62341309,29.44717407,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,29.39910889,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.77235794,26.97125435,22.32836914,22.36871338,23.03103638,23.82754517
1032,2023-04-25 16:52:00-04:00,0.033856418,970.71698,50.85007095,0.027125865,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.62341309,29.44717407,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,29.36706543,22.1572876,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.80566406,26.94436646,22.30206299,22.39532471,23.03103638,23.82754517
1033,2023-04-25 16:52:10-04:00,0.033856418,970.7231445,50.83229446,0.027662197,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.63943481,29.44717407,22.18933105,22.25341797,22.30148315,21.21200562,27.30026245,29.25491333,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.82784271,26.94436646,22.32836914,22.36871338,23.03103638,23.82754517
1034,2023-04-25 16:52:20-04:00,0.033856418,970.7028198,50.84740448,0.013224915,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.59136963,29.41513062,22.18933105,22.25341797,22.30148315,21.21200562,27.25219727,29.22286987,22.18933105,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.85006714,26.91717529,22.30206299,22.39532471,23.03103638,23.82754517
1035,2023-04-25 16:52:30-04:00,0.044585418,970.7047729,50.84296036,0.024415217,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.59136963,29.39910889,22.18933105,22.25341797,22.30148315,21.21200562,27.25219727,29.17480469,22.1572876,22.06115723,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.85006714,26.91717529,22.32836914,22.36871338,23.03103638,23.79953003
1036,2023-04-25 16:52:40-04:00,0.044585418,970.7182007,50.83673859,0.017479176,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.54330444,29.41513062,22.18933105,22.25341797,22.30148315,21.21200562,27.25219727,29.14276123,22.18933105,22.10922241,22.06115723,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.85006714,26.91717529,22.30206299,22.36871338,23.03103638,23.79953003
1037,2023-04-25 16:52:50-04:00,0.044585418,970.7325439,50.85007095,0.022099052,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.54330444,29.39910889,22.18933105,22.30148315,22.30148315,21.2600708,27.25219727,29.09469604,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.83895874,26.91717529,22.32836914,22.36871338,23.03103638,23.79953003
1038,2023-04-25 16:53:00-04:00,0.033856418,970.7263184,50.84562683,0.026718929,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.54330444,29.41513062,22.18933105,22.25341797,22.30148315,21.2600708,27.25219727,29.04663086,22.1572876,22.06115723,22.06115723,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.82784271,26.88998222,22.30206299,22.36871338,23.03103638,23.79953003
1039,2023-04-25 16:53:10-04:00,0.033856418,970.7511597,50.82785034,0.020335322,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.49523926,29.36706543,22.18933105,22.30148315,22.30148315,21.2600708,27.22015381,28.99856567,22.18933105,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.85006714,26.88998222,22.30206299,22.36871338,23.03103638,23.79953003
1040,2023-04-25 16:53:20-04:00,0.033856418,970.7689819,50.80511093,0.020316428,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.51126099,29.36706543,22.18933105,22.25341797,22.30148315,21.2600708,27.22015381,28.96652222,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.82784271,26.88998222,22.32836914,22.36871338,23.03103638,23.79953003
1041,2023-04-25 16:53:30-04:00,0.033856418,970.7892456,50.79956818,0.020297533,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.49523926,29.3510437,22.18933105,22.30148315,22.30148315,21.2600708,27.22015381,28.96652222,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.80566406,26.88998222,22.30206299,22.36871338,23.03103638,23.79953003
1042,2023-04-25 16:53:40-04:00,0.033856418,970.8134155,50.79347229,0.033593036,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.44717407,29.36706543,22.18933105,22.30148315,22.30148315,21.2600708,27.22015381,28.91845703,22.18933105,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.80566406,26.86309814,22.30206299,22.36871338,23.03103638,23.79953003
1043,2023-04-25 16:53:50-04:00,0.033856418,970.8223267,50.77903366,0.023204476,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.4631958,29.31900024,22.18933105,22.25341797,22.30148315,21.2600708,27.22015381,28.91845703,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.2694397,22.39761353,22.30148315,22.18933105,22.18933105,50.79458237,26.86309814,22.30206299,22.36871338,23.03103638,23.79953003
1044,2023-04-25 16:54:00-04:00,0.033856418,970.8710327,50.75756073,0.020157374,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.44717407,29.30297852,22.18933105,22.25341797,22.30148315,21.2600708,27.17208862,28.87039185,22.18933105,22.10922241,22.06115723,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.18933105,22.18933105,50.78347397,26.86309814,22.30206299,22.36871338,23.03103638,23.79953003
1045,2023-04-25 16:54:10-04:00,0.033856418,970.934082,50.7205925,0.018587181,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.729972839,0,0,29.41513062,29.30297852,22.18933105,22.30148315,22.30148315,21.2600708,27.17208862,28.82232666,22.1572876,22.06115723,22.06115723,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.18933105,22.18933105,50.7612648,26.86309814,22.32836914,22.36871338,23.03103638,23.79953003
1046,2023-04-25 16:54:20-04:00,0.033856418,970.9623413,50.6991272,0.017016988,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.41513062,29.27093506,22.23739624,22.30148315,22.30148315,21.2600708,27.17208862,28.82232666,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.73907852,26.83590698,22.30206299,22.36871338,23.03103638,23.79953003
1047,2023-04-25 16:54:30-04:00,0.033856418,970.9959106,50.66806793,0.015446794,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.41513062,29.30297852,22.23739624,22.30148315,22.30148315,21.29211426,27.17208862,28.7902832,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.23739624,22.23739624,50.70581818,26.83590698,22.30206299,22.36871338,23.03103638,23.79953003
1048,2023-04-25 16:54:40-04:00,0.033856418,971.0401001,50.64662933,0.033006858,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.36706543,29.27093506,22.23739624,22.30148315,22.30148315,21.2600708,27.17208862,28.7902832,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.69467926,26.83590698,22.30206299,22.36871338,23.03103638,23.77175903
1049,2023-04-25 16:54:50-04:00,0.049353864,971.0946655,50.60962296,0.014809781,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.36706543,29.27093506,22.23739624,22.25341797,22.30148315,21.2600708,27.12402344,28.72619629,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.6503334,26.83590698,22.30206299,22.36871338,23.03103638,23.79953003
1050,2023-04-25 16:55:00-04:00,0.03504853,971.1032104,50.59087372,0.013808517,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.36706543,29.27093506,22.23739624,22.30148315,22.30148315,21.29211426,27.12402344,28.74221802,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.62814331,26.80874825,22.30206299,22.36871338,23.03103638,23.79953003
1051,2023-04-25 16:55:10-04:00,0.03504853,971.1531372,50.55142593,0.012807252,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.33502197,29.2388916,22.23739624,22.25341797,22.30148315,21.29211426,27.12402344,28.69415283,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.59481812,26.80874825,22.32836914,22.36871338,23.03103638,23.77175903
1052,2023-04-25 16:55:20-04:00,0.03504853,971.2077026,50.51197433,0.011805988,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.31900024,29.22286987,22.23739624,22.30148315,22.30148315,21.29211426,27.12402344,28.64608765,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.23739624,22.39761353,22.30148315,22.23739624,22.23739624,50.56155014,26.80874825,22.30206299,22.36871338,23.03103638,23.77175903
1053,2023-04-25 16:55:30-04:00,0.03504853,971.253418,50.47252655,0.030501183,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.27093506,29.2388916,22.23739624,22.30148315,22.25341797,21.29211426,27.12402344,28.64608765,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.53933334,26.78155518,22.30206299,22.36871338,23.03103638,23.79953003
1054,2023-04-25 16:55:40-04:00,0.049353864,971.3057251,50.43307877,0.025602074,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.27093506,29.22286987,22.23739624,22.30148315,22.30148315,21.29211426,27.12402344,28.61404419,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.23739624,22.23739624,50.4949646,26.78155518,22.30206299,22.34240723,23.03103638,23.77175903
1055,2023-04-25 16:55:50-04:00,0.030280087,971.3452148,50.39953613,0.021463182,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.27093506,29.2388916,22.23739624,22.30148315,22.30148315,21.29211426,27.12402344,28.59802246,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.45056152,26.78155518,22.30206299,22.36871338,23.03103638,23.77175903
1056,2023-04-25 16:56:00-04:00,0.050545972,971.4036865,50.34895325,0.024265492,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.27093506,29.22286987,22.23739624,22.30148315,22.30148315,21.29211426,27.07595825,28.565979,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.23739624,22.39761353,22.30148315,22.23739624,22.23739624,50.41730118,26.75466919,22.30206299,22.34240723,23.03103638,23.77175903
1057,2023-04-25 16:56:10-04:00,0.038624864,971.4627686,50.30900574,0.020257942,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.2388916,29.17480469,22.23739624,22.30148315,22.25341797,21.29211426,27.07595825,28.565979,22.1572876,22.10922241,22.06115723,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.40619278,26.75466919,22.30206299,22.36871338,23.03103638,23.77175903
1058,2023-04-25 16:56:20-04:00,0.038624864,971.5198364,50.26905823,0.013757722,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.2388916,29.19082642,22.23739624,22.30148315,22.30148315,21.29211426,27.07595825,28.54995728,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.33963013,26.75466919,22.30206299,22.36871338,23.03103638,23.77175903
1059,2023-04-25 16:56:30-04:00,0.038624864,971.555542,50.22911453,0.033357687,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.742847443,0,0,29.2388916,29.17480469,22.23739624,22.30148315,22.25341797,21.29211426,27.07595825,28.51791382,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.29526138,26.75466919,22.30206299,22.36871338,23.03103638,23.77175903
1060,2023-04-25 16:56:40-04:00,0.038624864,971.5957031,50.18916702,0.02574857,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.19082642,29.14276123,22.23739624,22.30148315,22.30148315,21.29211426,27.02789307,28.46984863,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.26193237,26.72747612,22.30206299,22.34240723,23.03103638,23.77175903
1061,2023-04-25 16:56:50-04:00,0.038624864,971.6425171,50.15099335,0.01813945,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.19082642,29.1267395,22.23739624,22.30148315,22.25341797,21.29211426,27.07595825,28.46984863,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.20647812,26.72747612,22.30206299,22.36871338,23.03103638,23.77175903
1062,2023-04-25 16:57:00-04:00,0.038624864,971.6660156,50.11105347,0.020186089,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.19082642,29.1267395,22.23739624,22.30148315,22.30148315,21.34017944,27.02789307,28.43780518,22.18933105,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.162117,26.72747612,22.30206299,22.36871338,23.00042725,23.74371338
1063,2023-04-25 16:57:10-04:00,0.038624864,971.7098389,50.06224823,0.022232728,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.14276123,29.14276123,22.23739624,22.30148315,22.25341797,21.29211426,27.02789307,28.42178345,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.1177063,26.70031738,22.30206299,22.36871338,23.03103638,23.77175903
1064,2023-04-25 16:57:20-04:00,0.038624864,971.7246094,50.02896118,0.024279367,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.14276123,29.1267395,22.23739624,22.30148315,22.25341797,21.34017944,27.02789307,28.37371826,22.18933105,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.08443832,26.70031738,22.30206299,22.34240723,23.03103638,23.74371338
1065,2023-04-25 16:57:30-04:00,0.038624864,971.7672729,49.99789429,0.010188724,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.14276123,29.09469604,22.23739624,22.30148315,22.30148315,21.34017944,26.99584961,28.38973999,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.07332993,26.70031738,22.30206299,22.36871338,23.03103638,23.77175903
1066,2023-04-25 16:57:40-04:00,0.027895864,971.8098755,49.94464111,0.011014163,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.09469604,29.09469604,22.23739624,22.30148315,22.25341797,21.34017944,26.99584961,28.3416748,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,50.02896118,26.67312622,22.30206299,22.34240723,23.00042725,23.74371338
1067,2023-04-25 16:57:50-04:00,0.044585418,971.3842163,49.62071609,0.039700098,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.09469604,29.09469604,22.23739624,22.30148315,22.25341797,21.34017944,26.99584961,28.29360962,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.23739624,22.23739624,49.98458481,26.70031738,22.30206299,22.34240723,23.03103638,23.74371338
1068,2023-04-25 16:58:00-04:00,0.03504853,972.0647583,49.12823486,0.0161513,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.09469604,29.04663086,22.28546143,22.30148315,22.25341797,21.34017944,26.99584961,28.29360962,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,49.91802979,26.67312622,22.30206299,22.34240723,23.03103638,23.74371338
1069,2023-04-25 16:58:10-04:00,0.03504853,972.1812744,49.02620316,0.019620277,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.06265259,29.09469604,22.28546143,22.30148315,22.25341797,21.34017944,26.99584961,28.26156616,22.18933105,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,49.23028183,26.67312622,22.30206299,22.34240723,23.03103638,23.74371338
1070,2023-04-25 16:58:20-04:00,0.03504853,972.2038574,48.9818306,0.01612631,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.06265259,29.04663086,22.28546143,22.30148315,22.25341797,21.34017944,26.99584961,28.26156616,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.25341797,22.28546143,22.28546143,49.0528183,26.64593506,22.30206299,22.34240723,23.03103638,23.74371338
1071,2023-04-25 16:58:30-04:00,0.03504853,972.1915894,48.95743561,0.030367985,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.06265259,29.04663086,22.28546143,22.30148315,22.25341797,21.34017944,26.94778442,28.21350098,22.18933105,22.09320068,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.99737549,26.64593506,22.30206299,22.34240723,23.00042725,23.74371338
1072,2023-04-25 16:58:40-04:00,0.03504853,972.1602173,48.95964813,0.028100466,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.06265259,29.04663086,22.28546143,22.30148315,22.25341797,21.34017944,26.94778442,28.21350098,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.96408081,26.61904907,22.30206299,22.34240723,23.03103638,23.74371338
1073,2023-04-25 16:58:50-04:00,0.03504853,972.1640015,48.92417526,0.025832945,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.0145874,29.04663086,22.28546143,22.30148315,22.25341797,21.34017944,26.94778442,28.14941406,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.95300293,26.64593506,22.30206299,22.34240723,23.03103638,23.74371338
1074,2023-04-25 16:59:00-04:00,0.03504853,972.1547241,48.91929626,0.023565426,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.0145874,28.99856567,22.28546143,22.30148315,22.25341797,21.34017944,26.94778442,28.16543579,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.9419136,26.61904907,22.30206299,22.34240723,23.00042725,23.74371338
1075,2023-04-25 16:59:10-04:00,0.03504853,972.1515503,48.91485214,0.021297907,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,29.0145874,29.0145874,22.28546143,22.30148315,22.25341797,21.34017944,26.94778442,28.11737061,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.91974258,26.61904907,22.30206299,22.34240723,23.00042725,23.7159729
1076,2023-04-25 16:59:20-04:00,0.03504853,972.1307373,48.91040802,0.021682989,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,28.96652222,29.0145874,22.28546143,22.30148315,22.25341797,21.34017944,26.89971924,28.08532715,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.91974258,26.59158325,22.30206299,22.34240723,23.03103638,23.74371338
1077,2023-04-25 16:59:30-04:00,0.03504853,972.1212158,48.91196442,0.024720671,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,28.96652222,28.99856567,22.28546143,22.30148315,22.25341797,21.34017944,26.89971924,28.06930542,22.18933105,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.91974258,26.59158325,22.30206299,22.34240723,23.00042725,23.74371338
1078,2023-04-25 16:59:40-04:00,0.019551087,972.0888062,48.91751862,0.023138616,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,28.91845703,28.96652222,22.28546143,22.30148315,22.25341797,21.34017944,26.89971924,28.03726196,22.1572876,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.90863419,26.59158325,22.27545166,22.34240723,23.03103638,23.7159729
1079,2023-04-25 16:59:50-04:00,0.041009087,971.8713989,48.68021393,0.022416651,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,28.91845703,28.95050049,22.28546143,22.30148315,22.25341797,21.34017944,26.89971924,28.02124023,22.18933105,22.10922241,22.09320068,22.02911377,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.91974258,26.59158325,22.30206299,22.34240723,23.00042725,23.7159729
1080,2023-04-25 17:00:00-04:00,0.048161753,972.3561401,48.32980347,0.022816615,0.000381848,0.004196604,0.007963396,-0.00014296,0.00095462,0.00095462,0.00095462,0,0,0,0,0,3.732833862,0,0,28.93447876,28.96652222,22.28546143,22.30148315,22.25341797,21.38824463,26.89971924,27.98919678,22.1572876,22.10922241,22.09320068,21.98104858,22.36557007,22.28546143,22.39761353,22.30148315,22.28546143,22.28546143,48.52053833,26.59158325,22.30206299,22.34240723,23.00042725,23.7159729
